Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](Hourly),Environment:Site Direct Solar Radiation Rate per Area [W/m2](Hourly),THERMAL ZONE 1:Zone People Occupant Count [](Hourly),THERMAL ZONE 1:Zone Mean Air Temperature [C](Hourly),THERMAL ZONE 1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),THERMAL ZONE 1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](Hourly),THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM:Zone Ideal Loads Zone Total Cooling Rate [W](Hourly) 
 07/20  23:00:00,19.708333333333332,0.0,0.0,0.0,20.41841511613654,22.0,0.0,0.0 
 07/20  24:00:00,19.208333333333332,0.0,0.0,0.0,20.33406921472344,22.0,0.0,0.0 
 07/21  01:00:00,18.825,0.0,0.0,0.0,20.215384680345657,23.0,0.0,0.0 
 07/21  02:00:00,18.583333333333332,0.0,0.0,0.0,20.077246002390165,23.0,0.0,0.0 
 07/21  03:00:00,18.383333333333333,0.0,0.0,0.0,19.922607735041186,23.0,0.0,0.0 
 07/21  04:00:00,17.95,0.0,0.0,0.0,19.75716040978627,23.0,0.0,0.0 
 07/21  05:00:00,17.291666666666668,4.999999999999999,17.666666666666668,0.0,19.576310521178964,23.0,0.0,0.0 
 07/21  06:00:00,16.591666666666665,34.5,127.16666666666667,0.0,19.459089155092553,23.0,0.0,0.0 
 07/21  07:00:00,16.883333333333333,73.66666666666667,299.8333333333333,0.0,19.40283141856616,23.0,0.0,0.0 
 07/21  08:00:00,17.766666666666666,103.08333333333333,471.4166666666667,0.0,19.472848393951228,23.0,0.0,0.0 
 07/21  09:00:00,19.09166666666667,118.83333333333333,619.9166666666666,4.199999999999999,19.652222223654814,23.0,0.9999999999999999,0.0 
 07/21  10:00:00,21.78333333333333,128.75,693.1666666666666,4.199999999999999,18.927005489929012,19.0,0.9999999999999999,166.7566111398459 
 07/21  11:00:00,23.958333333333332,147.83333333333334,688.4166666666666,4.199999999999999,18.99999999887198,19.0,0.9999999999999999,173.6715082882022 
 07/21  12:00:00,25.083333333333332,167.25,623.1666666666666,4.199999999999999,19.0,19.0,0.9999999999999999,203.86996616591102 
 07/21  13:00:00,26.25833333333334,179.83333333333334,524.2500000000001,2.4000000000000004,19.95538767194466,20.5,0.9999999999999999,0.0 
 07/21  14:00:00,27.09166666666667,187.08333333333334,446.5,2.4000000000000004,20.48689604941969,20.5,0.9999999999999999,29.853114245600022 
 07/21  15:00:00,27.474999999999998,175.83333333333334,462.1666666666667,2.4000000000000004,20.499999999999982,20.5,0.9999999999999999,87.94846159738063 
 07/21  16:00:00,28.066666666666666,156.58333333333334,469.5,2.4000000000000004,20.5,20.5,0.9999999999999999,130.54635516835933 
 07/21  17:00:00,27.291666666666668,132.16666666666666,402.3333333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,179.32018663975236 
 07/21  18:00:00,22.3,103.08333333333333,371.4166666666667,0.0,20.5,20.5,0.0,228.2244757509882 
 07/21  19:00:00,19.883333333333333,69.50000000000001,300.1666666666667,0.0,20.5,20.5,0.0,269.9094797014003 
 07/21  20:00:00,20.3,19.083333333333332,29.91666666666666,0.0,20.5,20.5,0.0,217.22074395978305 
 07/21  21:00:00,19.95,0.0,0.0,0.0,21.102643569779385,22.0,0.0,0.0 
 07/21  22:00:00,19.058333333333334,0.0,0.0,0.0,21.2688307643875,22.0,0.0,0.0 
 07/21  23:00:00,18.133333333333336,0.0,0.0,0.0,21.243439478797836,22.0,0.0,0.0 
 07/21  24:00:00,17.45,0.0,0.0,0.0,21.153683075952355,22.0,0.0,0.0 
 07/22  01:00:00,16.791666666666668,0.0,0.0,0.0,21.010271479329052,23.0,0.0,0.0 
 07/22  02:00:00,16.266666666666666,0.0,0.0,0.0,20.82527871208005,23.0,0.0,0.0 
 07/22  03:00:00,16.158333333333335,0.0,0.0,0.0,20.62836586354268,23.0,0.0,0.0 
 07/22  04:00:00,16.083333333333332,0.0,0.0,0.0,20.422823986169053,23.0,0.0,0.0 
 07/22  05:00:00,16.0,3.9999999999999996,25.666666666666668,0.0,20.206941773769262,23.0,0.0,0.0 
 07/22  06:00:00,15.416666666666666,28.0,180.83333333333334,0.0,20.04430703850764,23.0,0.0,0.0 
 07/22  07:00:00,15.525,61.333333333333336,397.5,0.0,19.927716882985074,23.0,0.0,0.0 
 07/22  08:00:00,17.475000000000005,88.5,542.8333333333334,0.0,19.956353076253198,23.0,0.0,0.0 
 07/22  09:00:00,19.708333333333332,115.0,617.5833333333334,4.199999999999999,20.120256912497677,23.0,0.9999999999999999,0.0 
 07/22  10:00:00,22.65833333333333,134.33333333333334,675.1666666666666,4.199999999999999,18.887814028030395,19.0,0.9999999999999999,266.88517721505616 
 07/22  11:00:00,25.075000000000003,147.33333333333334,700.0,4.199999999999999,18.99999999081676,19.0,0.9999999999999999,250.33731859931586 
 07/22  12:00:00,26.691666666666666,160.33333333333334,680.6666666666666,4.199999999999999,19.0,19.0,0.9999999999999999,277.629984847495 
 07/22  13:00:00,27.458333333333332,167.58333333333334,668.0833333333334,2.4000000000000004,20.172380655573765,20.5,0.9999999999999999,17.127315082385767 
 07/22  14:00:00,28.141666666666666,165.16666666666666,660.5833333333334,2.4000000000000004,20.499999985313817,20.5,0.9999999999999999,98.98163489519625 
 07/22  15:00:00,28.01666666666667,163.08333333333334,599.1666666666666,2.4000000000000004,20.5,20.5,0.9999999999999999,149.6495812992376 
 07/22  16:00:00,28.241666666666664,157.33333333333334,493.0833333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,186.78807360213395 
 07/22  17:00:00,27.825,148.91666666666666,342.1666666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,238.73861471364262 
 07/22  18:00:00,27.375,128.33333333333334,187.75,0.0,20.5,20.5,0.0,284.74436281564175 
 07/22  19:00:00,27.441666666666666,82.5,95.08333333333333,0.0,20.5,20.5,0.0,313.1949824976523 
 07/22  20:00:00,26.291666666666668,22.25,8.833333333333332,0.0,20.5,20.5,0.0,287.34955477438774 
 07/22  21:00:00,24.625,0.0,0.0,0.0,21.4259112527174,22.0,0.0,0.0 
 07/22  22:00:00,23.066666666666666,0.0,0.0,0.0,21.72249340349299,22.0,0.0,0.0 
 07/22  23:00:00,22.10833333333333,0.0,0.0,0.0,21.763285763270463,22.0,0.0,0.0 
 07/22  24:00:00,21.433333333333337,0.0,0.0,0.0,21.73017804376849,22.0,0.0,0.0 
 07/23  01:00:00,19.875,0.0,0.0,0.0,20.926967396318194,21.0,0.0,124.6091581104933 
 07/23  02:00:00,18.650000000000002,0.0,0.0,0.0,20.99999999999413,21.0,0.0,47.905928071579126 
 07/23  03:00:00,18.283333333333335,0.0,0.0,0.0,20.998787017226142,21.0,0.0,9.699307214677043 
 07/23  04:00:00,18.025000000000002,0.0,0.0,0.0,20.912350396992025,21.0,0.0,0.0 
 07/23  05:00:00,17.724999999999998,3.9999999999999996,24.666666666666668,0.0,20.740371666817552,21.0,0.0,0.0 
 07/23  06:00:00,17.541666666666668,27.833333333333332,174.83333333333334,0.0,20.60838131611872,21.0,0.0,0.0 
 07/23  07:00:00,17.675,63.083333333333336,381.9166666666667,0.0,20.52067104229051,21.0,0.0,0.0 
 07/23  08:00:00,18.383333333333333,101.5,497.75,0.0,20.548890127727685,21.0,0.0,0.0 
 07/23  09:00:00,19.616666666666667,124.5,566.3333333333334,0.0,20.66663994643423,21.0,0.0,0.0 
 07/23  10:00:00,21.65833333333333,138.08333333333334,567.9166666666666,0.0,20.820433543679215,21.0,0.0,0.0 
 07/23  11:00:00,22.700000000000003,168.25000000000003,523.6666666666666,0.0,20.968212220356033,21.0,0.0,5.163625933344265 
 07/23  12:00:00,22.0,205.16666666666666,490.1666666666667,0.0,20.999999999958206,21.0,0.0,30.689277451362305 
 07/23  13:00:00,21.675,206.83333333333334,463.5,0.0,21.0,21.0,0.0,51.7849938460775 
 07/23  14:00:00,22.96666666666667,198.75,407.1666666666667,0.0,21.0,21.0,0.0,76.10323761330801 
 07/23  15:00:00,25.433333333333334,202.66666666666666,296.75,0.0,21.0,21.0,0.0,109.14384075585586 
 07/23  16:00:00,25.666666666666668,185.91666666666666,224.33333333333334,0.0,21.0,21.0,0.0,132.72186461280373 
 07/23  17:00:00,24.76666666666667,147.5,123.66666666666667,0.0,21.0,21.0,0.0,146.722348931877 
 07/23  18:00:00,24.425,97.83333333333333,20.499999999999996,0.0,21.0,21.0,0.0,144.02438445866395 
 07/23  19:00:00,24.474999999999998,54.083333333333336,1.75,0.0,21.0,21.0,0.0,134.0885137200946 
 07/23  20:00:00,24.133333333333336,13.833333333333334,0.08333333333333331,0.0,21.0,21.0,0.0,121.23305609555489 
 07/23  21:00:00,22.75,0.0,0.0,0.0,21.0,21.0,0.0,97.37793257921577 
 07/23  22:00:00,21.066666666666666,0.0,0.0,0.0,21.0,21.0,0.0,72.3083644792987 
 07/23  23:00:00,19.758333333333333,0.0,0.0,0.0,21.0,21.0,0.0,45.30113717867693 
 07/23  24:00:00,18.89166666666667,0.0,0.0,0.0,21.0,21.0,0.0,19.16430249942559 
 07/24  01:00:00,18.25,0.0,0.0,0.0,20.98610010850496,21.0,0.0,1.151126647472368 
 07/24  02:00:00,17.941666666666666,0.0,0.0,0.0,20.892445544724197,21.0,0.0,0.0 
 07/24  03:00:00,17.783333333333335,0.0,0.0,0.0,20.76028692197264,21.0,0.0,0.0 
 07/24  04:00:00,17.758333333333333,0.0,0.0,0.0,20.592510654160677,21.0,0.0,0.0 
 07/24  05:00:00,17.741666666666667,3.9999999999999996,4.166666666666667,0.0,20.42005311741408,21.0,0.0,0.0 
 07/24  06:00:00,17.7,30.5,38.583333333333336,0.0,20.287877183544015,21.0,0.0,0.0 
 07/24  07:00:00,17.875,81.25,131.5,0.0,20.23045047826487,21.0,0.0,0.0 
 07/24  08:00:00,18.7,139.41666666666666,254.16666666666666,0.0,20.27556530087175,21.0,0.0,0.0 
 07/24  09:00:00,19.375,175.16666666666666,388.6666666666667,0.0,20.41471957180091,21.0,0.0,0.0 
 07/24  10:00:00,19.908333333333335,180.25,495.6666666666667,0.0,20.57355128761616,21.0,0.0,0.0 
 07/24  11:00:00,22.241666666666664,179.25,532.6666666666666,0.0,20.72721186505432,21.0,0.0,0.0 
 07/24  12:00:00,24.224999999999998,186.5,479.0833333333333,0.0,20.905562422555903,21.0,0.0,0.0 
 07/24  13:00:00,25.358333333333334,201.5,415.0,0.0,20.999999075360545,21.0,0.0,20.429950714222958 
 07/24  14:00:00,26.425,202.83333333333334,385.1666666666667,0.0,21.0,21.0,0.0,55.13800247801302 
 07/24  15:00:00,26.741666666666664,176.33333333333334,393.0,0.0,21.0,21.0,0.0,81.93561780776409 
 07/24  16:00:00,25.824999999999992,141.83333333333334,467.5,0.0,21.0,21.0,0.0,98.06450957228812 
 07/24  17:00:00,25.724999999999998,111.91666666666667,467.1666666666667,0.0,21.0,21.0,0.0,134.2330348772147 
 07/24  18:00:00,26.15833333333333,88.5,373.1666666666667,0.0,21.0,21.0,0.0,193.3147555942338 
 07/24  19:00:00,25.675,60.833333333333336,220.58333333333334,0.0,21.0,21.0,0.0,228.9349709805421 
 07/24  20:00:00,24.71666666666667,16.666666666666668,20.91666666666666,0.0,21.0,21.0,0.0,175.33090894035558 
 07/24  21:00:00,20.333333333333332,0.0,0.0,0.0,21.0,21.0,0.0,108.44210574805618 
 07/24  22:00:00,17.441666666666666,0.0,0.0,0.0,21.0,21.0,0.0,70.7287130175572 
 07/24  23:00:00,17.283333333333335,0.0,0.0,0.0,21.0,21.0,0.0,47.994256996333924 
 07/24  24:00:00,17.55,0.0,0.0,0.0,21.0,21.0,0.0,26.088173164141836 
 07/25  01:00:00,17.683333333333334,0.0,0.0,0.0,21.019961804794164,23.0,0.0,0.0 
 07/25  02:00:00,17.599999999999998,0.0,0.0,0.0,20.91197904576425,23.0,0.0,0.0 
 07/25  03:00:00,17.366666666666667,0.0,0.0,0.0,20.74835059744172,23.0,0.0,0.0 
 07/25  04:00:00,17.083333333333332,0.0,0.0,0.0,20.550649402141996,23.0,0.0,0.0 
 07/25  05:00:00,16.883333333333333,4.999999999999999,12.999999999999998,0.0,20.349101945931473,23.0,0.0,0.0 
 07/25  06:00:00,16.858333333333334,37.833333333333336,84.0,0.0,20.204142593656584,23.0,0.0,0.0 
 07/25  07:00:00,16.900000000000002,96.66666666666667,159.58333333333331,0.0,20.133023658712087,23.0,0.0,0.0 
 07/25  08:00:00,17.425,155.58333333333334,233.75,0.0,20.161727680592815,23.0,0.0,0.0 
 07/25  09:00:00,18.383333333333333,212.08333333333334,284.75,4.199999999999999,20.29095584946279,23.0,0.9999999999999999,0.0 
 07/25  10:00:00,19.325,265.4166666666667,285.0833333333333,4.199999999999999,18.881886589897963,19.0,0.9999999999999999,289.81557273518996 
 07/25  11:00:00,20.108333333333334,315.0833333333333,285.25,4.199999999999999,18.99999998806309,19.0,0.9999999999999999,249.74253026291277 
 07/25  12:00:00,20.516666666666666,345.75,272.75,4.199999999999999,19.0,19.0,0.9999999999999999,263.548518006896 
 07/25  13:00:00,21.708333333333332,346.5833333333333,231.16666666666666,2.4000000000000004,20.102612947498837,20.5,0.9999999999999999,1.1568564408947508 
 07/25  14:00:00,22.675,304.6666666666667,159.58333333333334,2.4000000000000004,20.49999980638778,20.5,0.9999999999999999,57.41727963513364 
 07/25  15:00:00,23.5,282.6666666666667,123.5,2.4000000000000004,20.5,20.5,0.9999999999999999,99.4837086323621 
 07/25  16:00:00,23.766666666666666,261.9166666666667,111.16666666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,131.39444255347527 
 07/25  17:00:00,21.96666666666667,188.16666666666666,75.41666666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,139.76363669939465 
 07/25  18:00:00,19.75,118.83333333333333,33.333333333333336,0.0,20.5,20.5,0.0,130.43447170890587 
 07/25  19:00:00,18.883333333333333,61.0,8.083333333333334,0.0,20.5,20.5,0.0,110.43364859783223 
 07/25  20:00:00,18.741666666666667,14.0,0.5833333333333333,0.0,20.5,20.5,0.0,90.35816672921226 
 07/25  21:00:00,18.7,0.0,0.0,0.0,20.782625575230185,22.0,0.0,0.0 
 07/25  22:00:00,18.408333333333335,0.0,0.0,0.0,20.8512458904219,22.0,0.0,0.0 
 07/25  23:00:00,17.908333333333335,0.0,0.0,0.0,20.807260331113458,22.0,0.0,0.0 
 07/25  24:00:00,17.583333333333332,0.0,0.0,0.0,20.727506836235662,22.0,0.0,0.0 
 07/26  01:00:00,17.266666666666666,0.0,0.0,0.0,20.614492892359795,23.0,0.0,0.0 
 07/26  02:00:00,17.158333333333335,0.0,0.0,0.0,20.471150691430008,23.0,0.0,0.0 
 07/26  03:00:00,17.025000000000002,0.0,0.0,0.0,20.313938250413216,23.0,0.0,0.0 
 07/26  04:00:00,16.724999999999998,0.0,0.0,0.0,20.146547899348047,23.0,0.0,0.0 
 07/26  05:00:00,16.425,1.9999999999999998,0.0,0.0,19.971405710808593,23.0,0.0,0.0 
 07/26  06:00:00,16.241666666666667,16.333333333333332,1.3333333333333333,0.0,19.809247482088498,23.0,0.0,0.0 
 07/26  07:00:00,16.141666666666666,50.5,7.666666666666667,0.0,19.698655235197993,23.0,0.0,0.0 
 07/26  08:00:00,16.275000000000002,101.08333333333333,9.833333333333334,0.0,19.656961166996325,23.0,0.0,0.0 
 07/26  09:00:00,16.75,139.66666666666666,14.666666666666666,4.199999999999999,19.672607548530767,23.0,0.9999999999999999,0.0 
 07/26  10:00:00,17.816666666666666,171.83333333333334,43.5,4.199999999999999,18.923408849138944,19.0,0.9999999999999999,134.32174884476763 
 07/26  11:00:00,18.808333333333334,235.41666666666666,87.41666666666667,4.199999999999999,18.99999999908737,19.0,0.9999999999999999,121.71173830358305 
 07/26  12:00:00,20.266666666666666,304.25,128.5,4.199999999999999,19.0,19.0,0.9999999999999999,149.0351584643189 
 07/26  13:00:00,21.858333333333334,334.6666666666667,183.5,2.4000000000000004,19.7043488180779,20.5,0.9999999999999999,0.0 
 07/26  14:00:00,23.15833333333333,321.0833333333333,263.75,2.4000000000000004,20.245081964677794,20.5,0.9999999999999999,0.0 
 07/26  15:00:00,25.041666666666668,263.6666666666667,366.4166666666667,2.4000000000000004,20.476070184768506,20.5,0.9999999999999999,10.47808277928717 
 07/26  16:00:00,26.291666666666668,191.75,435.4166666666667,2.4000000000000004,20.499999999999464,20.5,0.9999999999999999,34.34813050623463 
 07/26  17:00:00,26.03333333333333,145.08333333333334,399.8333333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,66.53569170548995 
 07/26  18:00:00,25.641666666666666,112.41666666666667,301.4166666666667,0.0,20.5,20.5,0.0,113.24360985084337 
 07/26  19:00:00,25.191666666666663,70.5,203.0,0.0,20.5,20.5,0.0,149.11386899064345 
 07/26  20:00:00,23.675,17.5,19.749999999999996,0.0,20.5,20.5,0.0,109.1817557900245 
 07/26  21:00:00,21.458333333333332,0.0,0.0,0.0,20.753716499294054,22.0,0.0,0.0 
 07/26  22:00:00,19.39166666666667,0.0,0.0,0.0,20.77098172482417,22.0,0.0,0.0 
 07/26  23:00:00,17.84166666666667,0.0,0.0,0.0,20.692376970342593,22.0,0.0,0.0 
 07/26  24:00:00,16.775000000000002,0.0,0.0,0.0,20.57460024244961,22.0,0.0,0.0 
 07/27  01:00:00,16.224999999999998,0.0,0.0,0.0,20.43309455435048,23.0,0.0,0.0 
 07/27  02:00:00,15.633333333333335,0.0,0.0,0.0,20.26389388554016,23.0,0.0,0.0 
 07/27  03:00:00,15.299999999999999,0.0,0.0,0.0,20.07168404339834,23.0,0.0,0.0 
 07/27  04:00:00,15.066666666666668,0.0,0.0,0.0,19.87514172384122,23.0,0.0,0.0 
 07/27  05:00:00,14.725,3.8333333333333335,25.666666666666668,0.0,19.676283638941573,23.0,0.0,0.0 
 07/27  06:00:00,14.483333333333334,26.916666666666668,184.16666666666666,0.0,19.535295738284255,23.0,0.0,0.0 
 07/27  07:00:00,14.983333333333334,59.583333333333336,418.8333333333333,0.0,19.447387771506794,23.0,0.0,0.0 
 07/27  08:00:00,16.216666666666665,86.41666666666667,584.8333333333334,0.0,19.489034985485407,23.0,0.0,0.0 
 07/27  09:00:00,18.14166666666667,113.0,675.1666666666666,4.199999999999999,19.6547057138599,23.0,0.9999999999999999,0.0 
 07/27  10:00:00,21.724999999999998,167.91666666666666,652.0,4.199999999999999,18.931739947037766,19.0,0.9999999999999999,176.20613390051957 
 07/27  11:00:00,23.89166666666667,267.75,475.75,4.199999999999999,18.999999997966317,19.0,0.9999999999999999,191.84619193243043 
 07/27  12:00:00,24.158333333333335,349.0,250.66666666666666,4.199999999999999,19.0,19.0,0.9999999999999999,227.5149958097278 
 07/27  13:00:00,24.78333333333333,356.75,93.41666666666667,2.4000000000000004,20.0355821409607,20.5,0.9999999999999999,0.0 
 07/27  14:00:00,25.2,307.8333333333333,51.083333333333336,2.4000000000000004,20.499967430440133,20.5,0.9999999999999999,47.538565814839025 
 07/27  15:00:00,24.616666666666664,238.5,105.5,2.4000000000000004,20.5,20.5,0.9999999999999999,87.6896820071869 
 07/27  16:00:00,23.675,184.0,137.5,2.4000000000000004,20.5,20.5,0.9999999999999999,105.42796351876751 
 07/27  17:00:00,23.3,150.91666666666666,159.99999999999997,2.4000000000000004,20.5,20.5,0.9999999999999999,128.31181774385482 
 07/27  18:00:00,23.241666666666664,110.58333333333333,307.25,0.0,20.5,20.5,0.0,185.4690591035845 
 07/27  19:00:00,23.258333333333336,62.166666666666664,320.4166666666667,0.0,20.5,20.5,0.0,242.92250014940456 
 07/27  20:00:00,22.775000000000002,16.583333333333332,32.74999999999999,0.0,20.5,20.5,0.0,178.69453113566396 
 07/27  21:00:00,21.291666666666668,0.0,0.0,0.0,20.943406701252584,22.0,0.0,0.0 
 07/27  22:00:00,19.566666666666666,0.0,0.0,0.0,21.01418999694779,22.0,0.0,0.0 
 07/27  23:00:00,18.608333333333334,0.0,0.0,0.0,20.947985048604185,22.0,0.0,0.0 
 07/27  24:00:00,18.341666666666665,0.0,0.0,0.0,20.852447461063356,22.0,0.0,0.0 
 07/28  01:00:00,18.125,0.0,0.0,0.0,20.72518258797732,23.0,0.0,0.0 
 07/28  02:00:00,17.708333333333332,0.0,0.0,0.0,20.562980967455882,23.0,0.0,0.0 
 07/28  03:00:00,17.558333333333334,0.0,0.0,0.0,20.381579637062966,23.0,0.0,0.0 
 07/28  04:00:00,17.016666666666666,0.0,0.0,0.0,20.190519912479658,23.0,0.0,0.0 
 07/28  05:00:00,15.9,4.499999999999999,14.166666666666666,0.0,19.977432799543298,23.0,0.0,0.0 
 07/28  06:00:00,15.341666666666667,32.083333333333336,107.08333333333333,0.0,19.817886912642876,23.0,0.0,0.0 
 07/28  07:00:00,15.416666666666666,74.16666666666667,273.5833333333333,0.0,19.733011194446224,23.0,0.0,0.0 
 07/28  08:00:00,16.900000000000002,110.75,444.75,0.0,19.779417117824664,23.0,0.0,0.0 
 07/28  09:00:00,19.125,123.91666666666667,609.0833333333334,4.199999999999999,19.959987371966267,23.0,0.9999999999999999,0.0 
 07/28  10:00:00,22.333333333333332,127.5,689.1666666666666,4.199999999999999,18.892439779484818,19.0,0.9999999999999999,227.69170543023554 
 07/28  11:00:00,24.40833333333333,144.75,643.9166666666666,4.199999999999999,18.999999995635473,19.0,0.9999999999999999,212.10148562291343 
 07/28  12:00:00,25.516666666666666,179.83333333333334,527.25,4.199999999999999,19.0,19.0,0.9999999999999999,233.13588829050556 
 07/28  13:00:00,26.275000000000002,213.08333333333334,462.3333333333333,2.4000000000000004,20.064385062137365,20.5,0.9999999999999999,0.0 
 07/28  14:00:00,27.041666666666668,209.25,456.6666666666667,2.4000000000000004,20.499969081447897,20.5,0.9999999999999999,66.31762713576747 
 07/28  15:00:00,27.675,182.66666666666666,442.75,2.4000000000000004,20.5,20.5,0.9999999999999999,119.4201934485693 
 07/28  16:00:00,27.858333333333334,158.08333333333334,397.9166666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,152.83843062733965 
 07/28  17:00:00,27.958333333333332,128.41666666666666,384.0833333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,203.54054303409956 
 07/28  18:00:00,27.825,93.16666666666667,423.0833333333333,0.0,20.5,20.5,0.0,278.8756105028273 
 07/28  19:00:00,27.291666666666668,57.916666666666664,329.58333333333337,0.0,20.5,20.5,0.0,337.3952911815988 
 07/28  20:00:00,26.53333333333333,15.5,32.58333333333333,0.0,20.5,20.5,0.0,273.6658304560827 
 07/28  21:00:00,25.150000000000002,0.0,0.0,0.0,21.343373257019863,22.0,0.0,0.0 
 07/28  22:00:00,23.40833333333333,0.0,0.0,0.0,21.59678953524028,22.0,0.0,0.0 
 07/28  23:00:00,21.941666666666663,0.0,0.0,0.0,21.615149424795906,22.0,0.0,0.0 
 07/28  24:00:00,20.933333333333334,0.0,0.0,0.0,21.55373953283434,22.0,0.0,0.0 
 07/29  01:00:00,20.075,0.0,0.0,0.0,21.436636973025106,23.0,0.0,0.0 
 07/29  02:00:00,19.349999999999998,0.0,0.0,0.0,21.2735202531629,23.0,0.0,0.0 
 07/29  03:00:00,18.75,0.0,0.0,0.0,21.083245402885435,23.0,0.0,0.0 
 07/29  04:00:00,18.150000000000002,0.0,0.0,0.0,20.87370634817436,23.0,0.0,0.0 
 07/29  05:00:00,17.666666666666668,3.4999999999999996,25.833333333333332,0.0,20.659822026026855,23.0,0.0,0.0 
 07/29  06:00:00,17.208333333333332,24.916666666666668,184.91666666666666,0.0,20.499792272770286,23.0,0.0,0.0 
 07/29  07:00:00,17.525000000000002,56.666666666666664,418.4166666666667,0.0,20.393881167827033,23.0,0.0,0.0 
 07/29  08:00:00,19.183333333333334,83.25,580.9166666666666,0.0,20.42726732928098,23.0,0.0,0.0 
 07/29  09:00:00,21.5,103.41666666666667,677.4166666666666,4.199999999999999,20.59109277294408,23.0,0.9999999999999999,0.0 
 07/29  10:00:00,24.65833333333333,116.08333333333333,744.3333333333334,4.199999999999999,18.881044318918143,19.0,0.9999999999999999,383.6976137016227 
 07/29  11:00:00,27.483333333333334,123.25,788.8333333333334,4.199999999999999,18.999999964779732,19.0,0.9999999999999999,341.3718065210928 
 07/29  12:00:00,29.099999999999998,130.08333333333334,796.4166666666666,4.199999999999999,18.999999999999996,19.0,0.9999999999999999,365.836323293903 
 07/29  13:00:00,29.95,147.25,732.75,2.4000000000000004,20.1985536805693,20.5,0.9999999999999999,50.030409031168745 
 07/29  14:00:00,31.016666666666666,171.58333333333334,591.5833333333334,2.4000000000000004,20.4999999969563,20.5,0.9999999999999999,175.1024877064816 
 07/29  15:00:00,32.125,164.66666666666666,437.3333333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,233.91050328922475 
 07/29  16:00:00,32.266666666666666,154.58333333333334,373.0,2.4000000000000004,20.5,20.5,0.9999999999999999,274.96003565173527 
 07/29  17:00:00,31.516666666666666,151.08333333333334,332.5833333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,330.0089444463087 
 07/29  18:00:00,25.791666666666668,123.0,221.0,0.0,20.5,20.5,0.0,357.1742959431453 
 07/29  19:00:00,22.75833333333334,78.83333333333333,118.58333333333333,0.0,20.5,20.5,0.0,361.30746744706494 
 07/29  20:00:00,22.891666666666666,19.916666666666664,11.08333333333333,0.0,20.5,20.5,0.0,332.23787975431105 
 07/29  21:00:00,22.075,0.0,0.0,0.0,21.579326149029765,22.0,0.0,0.0 
 07/29  22:00:00,22.166666666666668,0.0,0.0,0.0,21.951101948249715,22.0,0.0,2.273195614469843 
 07/29  23:00:00,22.558333333333334,0.0,0.0,0.0,21.999999999737486,22.0,0.0,14.258983733380786 
 07/29  24:00:00,22.425000000000008,0.0,0.0,0.0,21.99999885063266,22.0,0.0,7.654276506045199 
 07/30  01:00:00,22.3,0.0,0.0,0.0,20.886832790238092,21.0,0.0,196.076864673213 
 07/30  02:00:00,21.950000000000003,0.0,0.0,0.0,20.99999999965732,21.0,0.0,117.32317623757723 
 07/30  03:00:00,21.0,0.0,0.0,0.0,21.0,21.0,0.0,72.42794815711501 
 07/30  04:00:00,19.916666666666668,0.0,0.0,0.0,21.0,21.0,0.0,33.05926095515572 
 07/30  05:00:00,18.975000000000005,3.1666666666666665,16.499999999999996,0.0,20.99495486234807,21.0,0.0,3.7276521414824106 
 07/30  06:00:00,18.775000000000002,23.083333333333332,111.91666666666667,0.0,20.941061787855215,21.0,0.0,0.0 
 07/30  07:00:00,19.25,58.5,227.58333333333334,0.0,20.889769271842898,21.0,0.0,0.0 
 07/30  08:00:00,20.083333333333332,103.5,315.9166666666667,0.0,20.93507154623053,21.0,0.0,0.0 
 07/30  09:00:00,21.316666666666666,129.16666666666666,441.0,0.0,20.999999758458937,21.0,0.0,15.967217546341848 
 07/30  10:00:00,24.058333333333337,138.25,527.9166666666666,0.0,21.0,21.0,0.0,42.825885035355356 
 07/30  11:00:00,26.53333333333333,166.08333333333334,548.0,0.0,21.0,21.0,0.0,76.56652097627706 
 07/30  12:00:00,27.608333333333334,200.83333333333334,479.75,0.0,21.0,21.0,0.0,107.84957423937209 
 07/30  13:00:00,28.541666666666668,200.25,421.5833333333333,0.0,21.0,21.0,0.0,135.8338233322264 
 07/30  14:00:00,28.941666666666666,192.0,411.6666666666667,0.0,21.0,21.0,0.0,162.24093487083599 
 07/30  15:00:00,29.65833333333333,189.5,343.75,0.0,21.0,21.0,0.0,186.0574736200642 
 07/30  16:00:00,28.916666666666668,156.66666666666669,236.83333333333334,0.0,21.0,21.0,0.0,195.49517593488994 
 07/30  17:00:00,24.90833333333333,120.16666666666667,102.33333333333333,0.0,21.0,21.0,0.0,190.92526035836923 
 07/30  18:00:00,21.125000000000004,87.33333333333333,20.833333333333332,0.0,21.0,21.0,0.0,175.55961434150584 
 07/30  19:00:00,20.816666666666666,46.916666666666664,5.0,0.0,21.0,21.0,0.0,162.95975958212867 
 07/30  20:00:00,21.224999999999998,7.833333333333332,0.4166666666666666,0.0,21.0,21.0,0.0,150.49332269005276 
 07/30  21:00:00,20.983333333333334,0.0,0.0,0.0,21.0,21.0,0.0,130.95063055031915 
 07/30  22:00:00,20.841666666666665,0.0,0.0,0.0,21.0,21.0,0.0,113.69929782817104 
 07/30  23:00:00,20.741666666666667,0.0,0.0,0.0,21.0,21.0,0.0,94.53404108172661 
 07/30  24:00:00,20.641666666666666,0.0,0.0,0.0,21.0,21.0,0.0,71.94611692415158 
 07/31  01:00:00,20.366666666666667,0.0,0.0,0.0,21.0,21.0,0.0,48.05251975894154 
 07/31  02:00:00,19.908333333333335,0.0,0.0,0.0,21.0,21.0,0.0,23.977428097251934 
 07/31  03:00:00,19.408333333333335,0.0,0.0,0.0,20.99035653744299,21.0,0.0,2.6231627112459597 
 07/31  04:00:00,19.083333333333332,0.0,0.0,0.0,20.88290758800812,21.0,0.0,0.0 
 07/31  05:00:00,18.708333333333332,2.4999999999999996,11.388888888888888,0.0,20.730503185711836,21.0,0.0,0.0 
 07/31  06:00:00,18.150000000000002,23.5,92.5,0.0,20.614117300402217,21.0,0.0,0.0 
 07/31  07:00:00,18.075,64.33333333333333,201.5,0.0,20.545663386730592,21.0,0.0,0.0 
 07/31  08:00:00,19.133333333333333,107.58333333333333,349.5833333333333,0.0,20.587120944387152,21.0,0.0,0.0 
 07/31  09:00:00,20.849999999999998,135.41666666666666,508.6666666666667,0.0,20.733488469794537,21.0,0.0,0.0 
 07/31  10:00:00,23.46666666666667,159.99999999999997,553.0,0.0,20.93176237837715,21.0,0.0,3.753044769332272 
 07/31  11:00:00,25.208333333333332,195.08333333333334,486.9166666666667,0.0,20.999999984334426,21.0,0.0,36.37764665297038 
 07/31  12:00:00,26.491666666666664,232.33333333333334,388.0833333333333,0.0,21.0,21.0,0.0,72.61550253468774 
 07/31  13:00:00,27.491666666666664,248.75,333.8333333333333,0.0,21.0,21.0,0.0,108.39524423864144 
 07/31  14:00:00,27.933333333333334,249.75,291.3333333333333,0.0,21.0,21.0,0.0,140.93334099062608 
 07/31  15:00:00,28.45,238.41666666666666,267.3333333333333,0.0,21.0,21.0,0.0,171.57088579273864 
 07/31  16:00:00,28.46666666666667,201.75,288.1666666666667,0.0,21.0,21.0,0.0,192.05179079338689 
 07/31  17:00:00,28.650000000000002,154.16666666666666,313.6666666666667,0.0,21.0,21.0,0.0,223.58752838173055 
 07/31  18:00:00,28.491666666666664,110.66666666666667,257.5833333333333,0.0,21.0,21.0,0.0,266.3493138047313 
 07/31  19:00:00,26.916666666666668,64.08333333333333,122.16666666666667,0.0,21.0,21.0,0.0,270.3195750085565 
 07/31  20:00:00,25.241666666666664,10.916666666666666,10.999999999999998,0.0,21.0,21.0,0.0,219.4809766959535 
 07/31  21:00:00,23.883333333333336,0.0,0.0,0.0,21.0,21.0,0.0,171.67982373390393 
 07/31  22:00:00,22.425,0.0,0.0,0.0,21.0,21.0,0.0,147.74442319757313 
 07/31  23:00:00,21.158333333333335,0.0,0.0,0.0,21.0,21.0,0.0,123.79401099838692 
 07/31  24:00:00,20.058333333333334,0.0,0.0,0.0,21.0,21.0,0.0,97.01744927901278 
 08/01  01:00:00,19.016666666666666,0.0,0.0,0.0,21.267494239864607,23.0,0.0,0.0 
 08/01  02:00:00,18.308333333333334,0.0,0.0,0.0,21.24715456121065,23.0,0.0,0.0 
 08/01  03:00:00,17.75,0.0,0.0,0.0,21.109573321650743,23.0,0.0,0.0 
 08/01  04:00:00,17.325,0.0,0.0,0.0,20.93921063391317,23.0,0.0,0.0 
 08/01  05:00:00,17.433333333333334,2.7777777777777772,15.555555555555555,0.0,20.762034059038616,23.0,0.0,0.0 
 08/01  06:00:00,18.241666666666667,24.666666666666668,138.33333333333334,0.0,20.63627177140351,23.0,0.0,0.0 
 08/01  07:00:00,17.825,60.833333333333336,335.5,0.0,20.545993214852277,23.0,0.0,0.0 
 08/01  08:00:00,18.366666666666667,95.66666666666667,492.3333333333333,0.0,20.546781603705302,23.0,0.0,0.0 
 08/01  09:00:00,20.599999999999998,122.33333333333333,589.5,4.199999999999999,20.69231830032264,23.0,0.9999999999999999,0.0 
 08/01  10:00:00,23.758333333333336,138.16666666666666,659.4166666666666,4.199999999999999,18.878576100244477,19.0,0.9999999999999999,404.9641080938956 
 08/01  11:00:00,25.53333333333333,147.75,713.25,4.199999999999999,18.99999995892674,19.0,0.9999999999999999,346.3008641061374 
 08/01  12:00:00,27.974999999999998,157.08333333333334,723.3333333333334,4.199999999999999,18.999999999999996,19.0,0.9999999999999999,366.37567419652095 
 08/01  13:00:00,29.541666666666668,167.41666666666666,697.4166666666666,2.4000000000000004,20.199580512894638,20.5,0.9999999999999999,50.17583359744712 
 08/01  14:00:00,29.558333333333337,172.5,683.0,2.4000000000000004,20.49999999705605,20.5,0.9999999999999999,171.7158296166009 
 08/01  15:00:00,29.71666666666667,161.91666666666666,671.7500000000001,2.4000000000000004,20.5,20.5,0.9999999999999999,226.843127047228 
 08/01  16:00:00,29.858333333333334,144.5,631.9166666666666,2.4000000000000004,20.5,20.5,0.9999999999999999,262.64394984794393 
 08/01  17:00:00,29.433333333333334,125.33333333333333,518.25,2.4000000000000004,20.5,20.5,0.9999999999999999,315.6090643044677 
 08/01  18:00:00,28.866666666666664,98.91666666666667,341.75,0.0,20.5,20.5,0.0,379.56917061479476 
 08/01  19:00:00,27.59166666666667,62.083333333333336,192.41666666666666,0.0,20.5,20.5,0.0,409.04847815336956 
 08/01  20:00:00,25.691666666666666,11.5,18.166666666666664,0.0,20.500000000000004,20.5,0.0,355.8489013887022 
 08/01  21:00:00,25.541666666666668,0.0,0.0,0.0,21.630869828861055,22.0,0.0,0.0 
 08/01  22:00:00,24.133333333333336,0.0,0.0,0.0,21.999987943147463,22.0,0.0,25.791431422157505 
 08/01  23:00:00,21.866666666666664,0.0,0.0,0.0,22.0,22.0,0.0,28.66894600955237 
 08/01  24:00:00,19.566666666666663,0.0,0.0,0.0,21.99790306679529,22.0,0.0,8.391118860447984 
 08/02  01:00:00,18.400000000000002,0.0,0.0,0.0,21.91823634198292,23.0,0.0,0.0 
 08/02  02:00:00,18.166666666666668,0.0,0.0,0.0,21.765983533457756,23.0,0.0,0.0 
 08/02  03:00:00,18.058333333333334,0.0,0.0,0.0,21.58078003928942,23.0,0.0,0.0 
 08/02  04:00:00,17.575,0.0,0.0,0.0,21.372881823933607,23.0,0.0,0.0 
 08/02  05:00:00,17.375,2.638888888888889,15.555555555555555,0.0,21.144850490209596,23.0,0.0,0.0 
 08/02  06:00:00,17.5,24.083333333333332,136.83333333333334,0.0,20.97185751744272,23.0,0.0,0.0 
 08/02  07:00:00,17.966666666666665,61.833333333333336,324.0833333333333,0.0,20.854925723962793,23.0,0.0,0.0 
 08/02  08:00:00,19.583333333333336,98.25,461.25,0.0,20.870658141281336,23.0,0.0,0.0 
 08/02  09:00:00,21.083333333333332,128.83333333333334,535.0,4.199999999999999,20.99374542320766,23.0,0.9999999999999999,0.0 
 08/02  10:00:00,23.71666666666667,149.25,600.5,4.199999999999999,18.877066902581834,19.0,0.9999999999999999,476.39687969087726 
 08/02  11:00:00,25.708333333333332,162.0,663.5833333333334,4.199999999999999,18.99999994704233,19.0,0.9999999999999999,388.29855299106634 
 08/02  12:00:00,27.516666666666666,174.66666666666666,686.25,4.199999999999999,18.99999999999999,19.0,0.9999999999999999,398.55403642586225 
 08/02  13:00:00,28.483333333333334,188.66666666666666,657.0833333333334,2.4000000000000004,20.226278262241127,20.5,0.9999999999999999,62.93165071331117 
 08/02  14:00:00,28.458333333333332,194.33333333333334,560.8333333333334,2.4000000000000004,20.499999996533987,20.5,0.9999999999999999,187.5358160147359 
 08/02  15:00:00,28.266666666666666,193.25,420.5,2.4000000000000004,20.5,20.5,0.9999999999999999,234.29542338039673 
 08/02  16:00:00,27.925,184.25,278.25,2.4000000000000004,20.5,20.5,0.9999999999999999,262.37262626792506 
 08/02  17:00:00,26.166666666666668,152.91666666666666,161.33333333333334,2.4000000000000004,20.5,20.5,0.9999999999999999,285.1427409633259 
 08/02  18:00:00,24.474999999999998,107.5,77.83333333333333,0.0,20.5,20.5,0.0,295.0798472797042 
 08/02  19:00:00,24.041666666666668,59.333333333333336,31.25,0.0,20.5,20.5,0.0,294.784634375581 
 08/02  20:00:00,22.599999999999998,10.416666666666666,2.7499999999999996,0.0,20.5,20.5,0.0,270.73838985092203 
 08/02  21:00:00,21.36666666666667,0.0,0.0,0.0,21.409206957538913,22.0,0.0,0.0 
 08/02  22:00:00,20.383333333333333,0.0,0.0,0.0,21.705063404753464,22.0,0.0,0.0 
 08/02  23:00:00,19.508333333333336,0.0,0.0,0.0,21.730771845326895,22.0,0.0,0.0 
 08/02  24:00:00,18.541666666666668,0.0,0.0,0.0,21.66203487644798,22.0,0.0,0.0 
 08/03  01:00:00,18.116666666666667,0.0,0.0,0.0,21.529038341441183,23.0,0.0,0.0 
 08/03  02:00:00,17.791666666666668,0.0,0.0,0.0,21.364567307516193,23.0,0.0,0.0 
 08/03  03:00:00,17.383333333333333,0.0,0.0,0.0,21.168761114379006,23.0,0.0,0.0 
 08/03  04:00:00,16.775000000000002,0.0,0.0,0.0,20.9610965114741,23.0,0.0,0.0 
 08/03  05:00:00,16.341666666666665,2.7777777777777772,9.027777777777777,0.0,20.74461828580941,23.0,0.0,0.0 
 08/03  06:00:00,16.183333333333334,26.0,82.58333333333333,0.0,20.574523555032375,23.0,0.0,0.0 
 08/03  07:00:00,16.21666666666667,69.83333333333333,219.16666666666666,0.0,20.46813200243748,23.0,0.0,0.0 
 08/03  08:00:00,17.583333333333332,114.66666666666667,373.1666666666667,0.0,20.485644528892152,23.0,0.0,0.0 
 08/03  09:00:00,19.55,149.41666666666666,485.8333333333333,4.199999999999999,20.634125961471423,23.0,0.9999999999999999,0.0 
 08/03  10:00:00,22.866666666666664,159.5,592.4166666666666,4.199999999999999,18.873538241309106,19.0,0.9999999999999999,387.92673032269664 
 08/03  11:00:00,25.400000000000002,159.33333333333334,683.5,4.199999999999999,18.999999960216133,19.0,0.9999999999999999,335.14492378426183 
 08/03  12:00:00,27.650000000000002,169.0,694.75,4.199999999999999,18.999999999999996,19.0,0.9999999999999999,354.9367955831828 
 08/03  13:00:00,28.900000000000002,176.33333333333334,613.5833333333334,2.4000000000000004,20.263555725995836,20.5,0.9999999999999999,51.143918703222106 
 08/03  14:00:00,28.900000000000002,185.91666666666666,553.4166666666666,2.4000000000000004,20.499999999990035,20.5,0.9999999999999999,151.36971773702751 
 08/03  15:00:00,28.84166666666667,186.58333333333334,498.75,2.4000000000000004,20.5,20.5,0.9999999999999999,204.79447440495088 
 08/03  16:00:00,28.683333333333334,165.16666666666666,350.1666666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,231.7136251503605 
 08/03  17:00:00,27.84166666666667,141.08333333333334,231.33333333333334,2.4000000000000004,20.5,20.5,0.9999999999999999,265.17437042590944 
 08/03  18:00:00,27.183333333333334,109.08333333333333,185.91666666666666,0.0,20.5,20.5,0.0,310.2749357978361 
 08/03  19:00:00,26.400000000000002,62.166666666666664,148.75,0.0,20.5,20.5,0.0,343.31267236704906 
 08/03  20:00:00,24.441666666666663,11.166666666666666,14.83333333333333,0.0,20.5,20.5,0.0,298.107658612488 
 08/03  21:00:00,23.516666666666666,0.0,0.0,0.0,21.456835985691086,22.0,0.0,0.0 
 08/03  22:00:00,22.900000000000002,0.0,0.0,0.0,21.78359289845581,22.0,0.0,0.0 
 08/03  23:00:00,21.7,0.0,0.0,0.0,21.834601886186665,22.0,0.0,0.0 
 08/03  24:00:00,19.741666666666667,0.0,0.0,0.0,21.77528702745487,22.0,0.0,0.0 
 08/04  01:00:00,18.641666666666666,0.0,0.0,0.0,21.638209743003742,23.0,0.0,0.0 
 08/04  02:00:00,18.308333333333334,0.0,0.0,0.0,21.467956141641718,23.0,0.0,0.0 
 08/04  03:00:00,18.21666666666667,0.0,0.0,0.0,21.27968297089655,23.0,0.0,0.0 
 08/04  04:00:00,17.716666666666665,0.0,0.0,0.0,21.082353799678636,23.0,0.0,0.0 
 08/04  05:00:00,17.3,2.4999999999999996,14.027777777777777,0.0,20.862156925741363,23.0,0.0,0.0 
 08/04  06:00:00,17.241666666666667,23.333333333333332,120.75,0.0,20.702770971212658,23.0,0.0,0.0 
 08/04  07:00:00,17.375,61.916666666666664,278.25,0.0,20.592706116321555,23.0,0.0,0.0 
 08/04  08:00:00,19.016666666666666,99.5,407.3333333333333,0.0,20.604436218854232,23.0,0.0,0.0 
 08/04  09:00:00,20.508333333333336,131.83333333333334,491.0833333333333,4.199999999999999,20.7511590909935,23.0,0.9999999999999999,0.0 
 08/04  10:00:00,23.366666666666664,152.66666666666666,542.3333333333334,4.199999999999999,18.87560456100943,19.0,0.9999999999999999,411.8694993360819 
 08/04  11:00:00,25.608333333333334,164.75,594.3333333333334,4.199999999999999,18.99999995508469,19.0,0.9999999999999999,347.93718507969123 
 08/04  12:00:00,27.474999999999998,183.41666666666666,581.25,4.199999999999999,18.999999999999993,19.0,0.9999999999999999,360.3080755193232 
 08/04  13:00:00,28.425000000000008,193.75,518.0,2.4000000000000004,20.26699708728199,20.5,0.9999999999999999,53.78013104935126 
 08/04  14:00:00,28.241666666666664,189.25,491.5,2.4000000000000004,20.499999999988585,20.5,0.9999999999999999,150.95523327829815 
 08/04  15:00:00,28.025000000000002,186.0,443.4166666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,198.8448358630284 
 08/04  16:00:00,27.666666666666668,174.41666666666666,382.75,2.4000000000000004,20.5,20.5,0.9999999999999999,230.09779906337073 
 08/04  17:00:00,27.208333333333332,138.41666666666666,350.0,2.4000000000000004,20.5,20.5,0.9999999999999999,271.6379895630332 
 08/04  18:00:00,27.058333333333337,94.0,313.08333333333337,0.0,20.5,20.5,0.0,329.68377435683846 
 08/04  19:00:00,26.400000000000002,53.25,207.08333333333334,0.0,20.5,20.5,0.0,362.13793734237424 
 08/04  20:00:00,24.441666666666663,9.416666666666666,19.999999999999996,0.0,20.5,20.5,0.0,301.9646158951804 
 08/04  21:00:00,23.34166666666667,0.0,0.0,0.0,21.473582755515775,22.0,0.0,0.0 
 08/04  22:00:00,22.016666666666666,0.0,0.0,0.0,21.800081634978977,22.0,0.0,0.0 
 08/04  23:00:00,20.34166666666667,0.0,0.0,0.0,21.83189042418071,22.0,0.0,0.0 
 08/04  24:00:00,18.925,0.0,0.0,0.0,21.759453674970327,22.0,0.0,0.0 
 08/05  01:00:00,18.241666666666667,0.0,0.0,0.0,21.62572475141995,23.0,0.0,0.0 
 08/05  02:00:00,18.083333333333332,0.0,0.0,0.0,21.46348517800992,23.0,0.0,0.0 
 08/05  03:00:00,17.941666666666666,0.0,0.0,0.0,21.280322519682695,23.0,0.0,0.0 
 08/05  04:00:00,17.141666666666666,0.0,0.0,0.0,21.07315742165515,23.0,0.0,0.0 
 08/05  05:00:00,16.599999999999998,2.638888888888889,10.833333333333334,0.0,20.85186897025479,23.0,0.0,0.0 
 08/05  06:00:00,16.599999999999998,24.916666666666668,98.16666666666667,0.0,20.683037443288665,23.0,0.0,0.0 
 08/05  07:00:00,16.833333333333332,66.91666666666667,254.0,0.0,20.563494205798552,23.0,0.0,0.0 
 08/05  08:00:00,18.108333333333334,105.16666666666667,421.8333333333333,0.0,20.56627445086803,23.0,0.0,0.0 
 08/05  09:00:00,19.833333333333332,131.58333333333334,551.9166666666666,4.199999999999999,20.705553306616512,23.0,0.9999999999999999,0.0 
 08/05  10:00:00,23.183333333333337,149.91666666666666,623.75,4.199999999999999,18.878100886205058,19.0,0.9999999999999999,406.805171367009 
 08/05  11:00:00,25.683333333333334,169.16666666666666,609.25,4.199999999999999,18.999999958607155,19.0,0.9999999999999999,343.6702219870925 
 08/05  12:00:00,27.849999999999998,182.08333333333334,579.3333333333334,4.199999999999999,18.999999999999993,19.0,0.9999999999999999,358.3892224017418 
 08/05  13:00:00,29.099999999999998,177.91666666666666,594.1666666666666,2.4000000000000004,20.27059169250853,20.5,0.9999999999999999,58.08578316646111 
 08/05  14:00:00,29.15833333333333,180.91666666666666,579.75,2.4000000000000004,20.49999999998651,20.5,0.9999999999999999,157.37810232845865 
 08/05  15:00:00,29.316666666666666,169.41666666666666,549.75,2.4000000000000004,20.5,20.5,0.9999999999999999,210.8475914593245 
 08/05  16:00:00,29.691666666666666,142.0,516.1666666666666,2.4000000000000004,20.5,20.5,0.9999999999999999,245.68526295532388 
 08/05  17:00:00,29.375,123.16666666666667,439.5833333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,292.78098127984146 
 08/05  18:00:00,29.0,96.58333333333333,344.0833333333333,0.0,20.5,20.5,0.0,356.69285516672426 
 08/05  19:00:00,28.416666666666668,58.416666666666664,230.83333333333334,0.0,20.5,20.5,0.0,400.4679725116146 
 08/05  20:00:00,25.433333333333337,10.416666666666666,22.41666666666666,0.0,20.5,20.5,0.0,334.79750954544295 
 08/05  21:00:00,24.941666666666663,0.0,0.0,0.0,21.57624804525697,22.0,0.0,0.0 
 08/05  22:00:00,25.316666666666663,0.0,0.0,0.0,21.975860689688886,22.0,0.0,7.826047296435445 
 08/05  23:00:00,23.90833333333333,0.0,0.0,0.0,21.999999999999932,22.0,0.0,18.707881393263463 
 08/05  24:00:00,21.974999999999998,0.0,0.0,0.0,21.996317837824865,22.0,0.0,4.775712762727403 
 08/06  01:00:00,20.51666666666667,0.0,0.0,0.0,20.900178792879828,21.0,0.0,188.73637356932238 
 08/06  02:00:00,19.75,0.0,0.0,0.0,20.99999999981218,21.0,0.0,99.72472873753475 
 08/06  03:00:00,19.325,0.0,0.0,0.0,21.0,21.0,0.0,55.03179207627709 
 08/06  04:00:00,18.383333333333333,0.0,0.0,0.0,21.0,21.0,0.0,16.252498907251272 
 08/06  05:00:00,17.508333333333333,2.3611111111111107,15.138888888888888,0.0,20.9366992791556,21.0,0.0,0.0 
 08/06  06:00:00,17.183333333333334,22.083333333333332,133.75,0.0,20.808049023092156,21.0,0.0,0.0 
 08/06  07:00:00,17.21666666666667,58.916666666666664,322.4166666666667,0.0,20.71452180198013,21.0,0.0,0.0 
 08/06  08:00:00,18.525000000000002,94.08333333333333,480.5,0.0,20.741700307775936,21.0,0.0,0.0 
 08/06  09:00:00,20.625,118.75,589.25,0.0,20.876521340251397,21.0,0.0,0.0 
 08/06  10:00:00,23.65833333333333,136.41666666666666,664.8333333333334,0.0,20.99689411569737,21.0,0.0,22.339700853994525 
 08/06  11:00:00,25.724999999999998,153.91666666666666,693.9166666666666,0.0,21.0,21.0,0.0,63.03570108182066 
 08/06  12:00:00,28.2,172.16666666666666,662.0833333333334,0.0,21.0,21.0,0.0,102.51030461677527 
 08/06  13:00:00,29.758333333333336,182.58333333333334,628.8333333333334,0.0,21.0,21.0,0.0,143.91336459861455 
 08/06  14:00:00,29.916666666666668,187.75,558.5,0.0,21.0,21.0,0.0,174.16819345727757 
 08/06  15:00:00,29.88333333333334,193.66666666666666,446.0,0.0,21.0,21.0,0.0,200.21516786371333 
 08/06  16:00:00,29.858333333333334,172.83333333333334,380.75,0.0,21.0,21.0,0.0,224.56166435332497 
 08/06  17:00:00,29.724999999999998,134.25,311.9166666666667,0.0,21.0,21.0,0.0,260.76395957185497 
 08/06  18:00:00,29.65833333333333,95.75,209.08333333333334,0.0,21.0,21.0,0.0,301.6772379268389 
 08/06  19:00:00,28.766666666666666,53.5,108.0,0.0,21.0,21.0,0.0,317.5692893088603 
 08/06  20:00:00,26.991666666666664,9.416666666666666,9.999999999999998,0.0,21.0,21.0,0.0,278.4247572570107 
 08/06  21:00:00,26.608333333333334,0.0,0.0,0.0,21.0,21.0,0.0,235.65228871078182 
 08/06  22:00:00,25.208333333333332,0.0,0.0,0.0,21.0,21.0,0.0,210.8520071997967 
 08/06  23:00:00,22.891666666666666,0.0,0.0,0.0,21.0,21.0,0.0,181.260256817171 
 08/06  24:00:00,20.291666666666668,0.0,0.0,0.0,21.0,21.0,0.0,145.24285622614696 
 08/07  01:00:00,19.233333333333334,0.0,0.0,0.0,21.0,21.0,0.0,110.51843195134335 
 08/07  02:00:00,19.10833333333333,0.0,0.0,0.0,21.0,21.0,0.0,80.7533836010369 
 08/07  03:00:00,18.725000000000005,0.0,0.0,0.0,21.0,21.0,0.0,48.56013802256629 
 08/07  04:00:00,18.191666666666666,0.0,0.0,0.0,21.0,21.0,0.0,15.964155517246736 
 08/07  05:00:00,17.958333333333332,0.0,0.0,0.0,20.953986060568752,21.0,0.0,0.0 
 08/07  06:00:00,18.058333333333334,8.833333333333334,48.166666666666664,0.0,20.817245242917846,21.0,0.0,0.0 
 08/07  07:00:00,18.391666666666666,55.083333333333336,291.9166666666667,0.0,20.745401955823457,21.0,0.0,0.0 
 08/07  08:00:00,19.358333333333334,93.25,457.0,0.0,20.792109300136964,21.0,0.0,0.0 
 08/07  09:00:00,20.425,119.58333333333333,572.75,0.0,20.919746943456484,21.0,0.0,0.0 
 08/07  10:00:00,22.958333333333332,136.75,654.5833333333334,0.0,20.999996823383317,21.0,0.0,24.730335284077302 
 08/07  11:00:00,25.375,155.58333333333334,681.75,0.0,21.0,21.0,0.0,62.84606968531443 
 08/07  12:00:00,27.458333333333332,196.16666666666666,626.25,0.0,21.0,21.0,0.0,102.63781964718225 
 08/07  13:00:00,28.441666666666666,219.83333333333334,574.5833333333334,0.0,21.0,21.0,0.0,141.36112817273647 
 08/07  14:00:00,28.34166666666667,208.16666666666666,553.4166666666666,0.0,21.0,21.0,0.0,170.77465793783645 
 08/07  15:00:00,28.300000000000008,194.41666666666666,461.25,0.0,21.0,21.0,0.0,194.3258801273458 
 08/07  16:00:00,28.066666666666666,176.33333333333334,303.8333333333333,0.0,21.0,21.0,0.0,209.84301624552685 
 08/07  17:00:00,26.849999999999998,144.66666666666666,205.5,0.0,21.0,21.0,0.0,231.68440355582104 
 08/07  18:00:00,25.925,99.08333333333333,153.16666666666666,0.0,21.0,21.0,0.0,257.97420558205346 
 08/07  19:00:00,24.633333333333336,53.583333333333336,79.50000000000001,0.0,21.0,21.0,0.0,262.5182798059863 
 08/07  20:00:00,22.28333333333333,5.111111111111111,4.888888888888888,0.0,21.0,21.0,0.0,218.65537198472975 
 08/07  21:00:00,21.083333333333332,0.0,0.0,0.0,21.0,21.0,0.0,177.61733894419888 
 08/07  22:00:00,20.183333333333334,0.0,0.0,0.0,21.0,21.0,0.0,153.0599344323115 
 08/07  23:00:00,19.075,0.0,0.0,0.0,21.0,21.0,0.0,125.22795609207782 
 08/07  24:00:00,17.591666666666665,0.0,0.0,0.0,21.0,21.0,0.0,90.76529250742779 
 08/08  01:00:00,16.625,0.0,0.0,0.0,21.22838722858471,23.0,0.0,0.0 
 08/08  02:00:00,16.208333333333332,0.0,0.0,0.0,21.205440728873494,23.0,0.0,0.0 
 08/08  03:00:00,16.058333333333334,0.0,0.0,0.0,21.0757765254552,23.0,0.0,0.0 
 08/08  04:00:00,15.75,0.0,0.0,0.0,20.899417240455602,23.0,0.0,0.0 
 08/08  05:00:00,15.791666666666666,0.0,0.0,0.0,20.689677167112738,23.0,0.0,0.0 
 08/08  06:00:00,16.0,9.333333333333334,40.83333333333333,0.0,20.48904822741658,23.0,0.0,0.0 
 08/08  07:00:00,16.0,59.666666666666664,248.08333333333334,0.0,20.377496580038784,23.0,0.0,0.0 
 08/08  08:00:00,17.05,106.83333333333333,395.9166666666667,0.0,20.399172371370568,23.0,0.0,0.0 
 08/08  09:00:00,18.558333333333334,134.66666666666666,526.8333333333334,4.199999999999999,20.542697819282854,23.0,0.9999999999999999,0.0 
 08/08  10:00:00,21.141666666666666,143.41666666666666,647.1666666666666,4.199999999999999,18.87125772565715,19.0,0.9999999999999999,357.2897052696432 
 08/08  11:00:00,23.358333333333334,150.66666666666666,714.1666666666666,4.199999999999999,18.99999996920179,19.0,0.9999999999999999,305.5385353812678 
 08/08  12:00:00,26.175,163.74999999999997,723.0833333333334,4.199999999999999,18.999999999999996,19.0,0.9999999999999999,328.4828838793455 
 08/08  13:00:00,27.916666666666668,180.58333333333334,678.5833333333334,2.4000000000000004,20.24422136285438,20.5,0.9999999999999999,39.887102148794575 
 08/08  14:00:00,28.0,198.33333333333334,592.25,2.4000000000000004,20.499999999784542,20.5,0.9999999999999999,138.11535552799967 
 08/08  15:00:00,28.233333333333334,210.08333333333334,481.4166666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,193.00809039380275 
 08/08  16:00:00,28.575,192.91666666666666,300.0,2.4000000000000004,20.5,20.5,0.9999999999999999,226.44230062800952 
 08/08  17:00:00,25.958333333333332,149.5,111.33333333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,240.0168367714979 
 08/08  18:00:00,23.3,95.41666666666667,25.999999999999996,0.0,20.5,20.5,0.0,234.75717171928997 
 08/08  19:00:00,21.983333333333334,44.25,4.083333333333333,0.0,20.5,20.5,0.0,223.6731847469482 
 08/08  20:00:00,20.233333333333334,3.944444444444444,0.16666666666666663,0.0,20.5,20.5,0.0,204.5394281874957 
 08/08  21:00:00,19.400000000000002,0.0,0.0,0.0,21.157079143519596,22.0,0.0,0.0 
 08/08  22:00:00,18.7,0.0,0.0,0.0,21.446335517489832,22.0,0.0,0.0 
 08/08  23:00:00,17.849999999999998,0.0,0.0,0.0,21.461779881587788,22.0,0.0,0.0 
 08/08  24:00:00,17.133333333333336,0.0,0.0,0.0,21.385332691980242,22.0,0.0,0.0 
 08/09  01:00:00,16.625,0.0,0.0,0.0,21.239266092621488,23.0,0.0,0.0 
 08/09  02:00:00,16.266666666666666,0.0,0.0,0.0,21.04999198260455,23.0,0.0,0.0 
 08/09  03:00:00,16.158333333333335,0.0,0.0,0.0,20.84573004377863,23.0,0.0,0.0 
 08/09  04:00:00,15.908333333333333,0.0,0.0,0.0,20.63197416514838,23.0,0.0,0.0 
 08/09  05:00:00,15.700000000000001,0.0,0.0,0.0,20.41179058574414,23.0,0.0,0.0 
 08/09  06:00:00,15.641666666666666,9.166666666666666,46.333333333333336,0.0,20.20363808164164,23.0,0.0,0.0 
 08/09  07:00:00,15.833333333333334,57.75,274.6666666666667,0.0,20.093784808173556,23.0,0.0,0.0 
 08/09  08:00:00,17.224999999999998,99.83333333333333,408.75,0.0,20.11992743540898,23.0,0.0,0.0 
