Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](Hourly),Environment:Site Direct Solar Radiation Rate per Area [W/m2](Hourly),THERMAL ZONE 1:Zone People Occupant Count [](Hourly),THERMAL ZONE 1:Zone Mean Air Temperature [C](Hourly),THERMAL ZONE 1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),THERMAL ZONE 1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer Clothes Not Comfortable Time [hr](Hourly),THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM:Zone Ideal Loads Zone Total Cooling Rate [W](Hourly) 
 08/09  09:00:00,18.566666666666666,126.75,534.3333333333334,4.199999999999999,20.267998180177667,23.0,0.9999999999999999,0.0 
 08/09  10:00:00,20.533333333333335,145.83333333333334,630.9166666666666,4.199999999999999,18.878472756207703,19.0,0.9999999999999999,290.27348764781055 
 08/09  11:00:00,22.516666666666666,162.83333333333334,653.5,4.199999999999999,18.999999987418246,19.0,0.9999999999999999,251.93965367965532 
 08/09  12:00:00,25.316666666666663,165.58333333333334,632.25,4.199999999999999,19.0,19.0,0.9999999999999999,273.0323772524723 
 08/09  13:00:00,26.84166666666667,161.75000000000003,610.1666666666666,2.4000000000000004,20.155573841118933,20.5,0.9999999999999999,12.098759121565038 
 08/09  14:00:00,27.26666666666667,166.41666666666666,567.3333333333334,2.4000000000000004,20.49999999535511,20.5,0.9999999999999999,84.81508954106648 
 08/09  15:00:00,27.599999999999998,163.0,512.9166666666666,2.4000000000000004,20.5,20.5,0.9999999999999999,137.0735692015751 
 08/09  16:00:00,28.066666666666666,140.83333333333334,531.25,2.4000000000000004,20.5,20.5,0.9999999999999999,174.41302209569082 
 08/09  17:00:00,28.224999999999998,116.08333333333333,495.4166666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,227.25169805802454 
 08/09  18:00:00,28.099999999999998,89.83333333333333,391.0833333333333,0.0,20.5,20.5,0.0,295.7267145805002 
 08/09  19:00:00,26.991666666666664,53.75,254.5,0.0,20.5,20.5,0.0,336.9313326756696 
 08/09  20:00:00,24.858333333333334,5.277777777777778,16.388888888888886,0.0,20.5,20.5,0.0,267.0202400530208 
 08/09  21:00:00,23.84166666666667,0.0,0.0,0.0,21.370674636543452,22.0,0.0,0.0 
 08/09  22:00:00,22.691666666666666,0.0,0.0,0.0,21.67415577488948,22.0,0.0,0.0 
 08/09  23:00:00,21.375,0.0,0.0,0.0,21.71598478061075,22.0,0.0,0.0 
 08/09  24:00:00,20.125,0.0,0.0,0.0,21.669100578562077,22.0,0.0,0.0 
 08/10  01:00:00,19.558333333333334,0.0,0.0,0.0,21.55979771154486,23.0,0.0,0.0 
 08/10  02:00:00,19.308333333333337,0.0,0.0,0.0,21.425069372737113,23.0,0.0,0.0 
 08/10  03:00:00,19.041666666666668,0.0,0.0,0.0,21.257972002071313,23.0,0.0,0.0 
 08/10  04:00:00,18.766666666666666,0.0,0.0,0.0,21.072964859013826,23.0,0.0,0.0 
 08/10  05:00:00,18.483333333333334,0.0,0.0,0.0,20.877980055089893,23.0,0.0,0.0 
 08/10  06:00:00,18.400000000000002,8.499999999999998,35.333333333333336,0.0,20.68667965571905,23.0,0.0,0.0 
 08/10  07:00:00,18.691666666666663,56.083333333333336,205.16666666666666,0.0,20.58519409614988,23.0,0.0,0.0 
 08/10  08:00:00,19.891666666666666,109.83333333333333,284.9166666666667,0.0,20.62108110353245,23.0,0.0,0.0 
 08/10  09:00:00,20.599999999999998,152.75,369.1666666666667,4.199999999999999,20.752713243515892,23.0,0.9999999999999999,0.0 
 08/10  10:00:00,21.883333333333336,179.41666666666666,473.9166666666667,4.199999999999999,18.87023511613783,19.0,0.9999999999999999,409.9367343878253 
 08/10  11:00:00,23.90833333333333,191.5,562.3333333333334,4.199999999999999,18.99999995247219,19.0,0.9999999999999999,345.7759929847702 
 08/10  12:00:00,27.325,179.41666666666666,667.3333333333334,4.199999999999999,18.999999999999993,19.0,0.9999999999999999,367.4456798137091 
 08/10  13:00:00,29.2,160.33333333333334,736.5833333333334,2.4000000000000004,20.201564424781914,20.5,0.9999999999999999,49.586663409344546 
 08/10  14:00:00,29.666666666666668,150.91666666666666,746.8333333333334,2.4000000000000004,20.49999999720151,20.5,0.9999999999999999,167.39172426824024 
 08/10  15:00:00,30.116666666666664,153.25,685.4166666666666,2.4000000000000004,20.5,20.5,0.9999999999999999,219.82963870602654 
 08/10  16:00:00,31.016666666666666,187.08333333333334,462.4166666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,261.1654640934824 
 08/10  17:00:00,30.958333333333332,196.25,235.25,2.4000000000000004,20.5,20.5,0.9999999999999999,307.9386555548073 
 08/10  18:00:00,30.325,140.83333333333334,166.75,0.0,20.5,20.5,0.0,355.47876844379715 
 08/10  19:00:00,29.208333333333332,72.25,110.83333333333333,0.0,20.5,20.5,0.0,381.92226427696477 
 08/10  20:00:00,27.275000000000002,6.61111111111111,7.166666666666665,0.0,20.5,20.5,0.0,319.2024593701379 
 08/10  21:00:00,26.224999999999998,0.0,0.0,0.0,21.567681601901413,22.0,0.0,0.0 
 08/10  22:00:00,25.633333333333336,0.0,0.0,0.0,21.986377731210748,22.0,0.0,13.628378660396962 
 08/10  23:00:00,24.600000000000005,0.0,0.0,0.0,22.0,22.0,0.0,28.51306685812313 
 08/10  24:00:00,22.7,0.0,0.0,0.0,22.0,22.0,0.0,15.579920285034051 
 08/11  01:00:00,21.233333333333334,0.0,0.0,0.0,21.969737419031556,23.0,0.0,0.0 
 08/11  02:00:00,20.724999999999998,0.0,0.0,0.0,21.831416069557047,23.0,0.0,0.0 
 08/11  03:00:00,20.541666666666668,0.0,0.0,0.0,21.656560080828665,23.0,0.0,0.0 
 08/11  04:00:00,19.566666666666666,0.0,0.0,0.0,21.453295934378833,23.0,0.0,0.0 
 08/11  05:00:00,18.608333333333334,0.0,0.0,0.0,21.221161154808904,23.0,0.0,0.0 
 08/11  06:00:00,18.166666666666668,8.166666666666666,37.333333333333336,0.0,20.999229918474956,23.0,0.0,0.0 
 08/11  07:00:00,18.291666666666668,50.416666666666664,196.5,0.0,20.871484096488768,23.0,0.0,0.0 
 08/11  08:00:00,19.608333333333334,83.75,183.08333333333334,0.0,20.851532640831284,23.0,0.0,0.0 
 08/11  09:00:00,20.925,110.25,242.66666666666666,4.199999999999999,20.91536356037459,23.0,0.9999999999999999,0.0 
 08/11  10:00:00,22.583333333333332,131.41666666666666,404.75,4.199999999999999,18.872107700553546,19.0,0.9999999999999999,438.7503903529924 
 08/11  11:00:00,24.258333333333336,150.58333333333334,550.4166666666666,4.199999999999999,18.999999947672837,19.0,0.9999999999999999,351.5706250222986 
 08/11  12:00:00,26.258333333333336,165.58333333333334,640.0833333333334,4.199999999999999,18.999999999999993,19.0,0.9999999999999999,358.38769645354796 
 08/11  13:00:00,27.358333333333334,162.75,661.25,2.4000000000000004,20.260339209249167,20.5,0.9999999999999999,46.540807124571565 
 08/11  14:00:00,27.400000000000002,161.33333333333334,606.3333333333334,2.4000000000000004,20.49999999999399,20.5,0.9999999999999999,134.15860461711696 
 08/11  15:00:00,27.458333333333332,167.83333333333334,435.0833333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,170.68228940992364 
 08/11  16:00:00,27.325,154.41666666666666,290.0,2.4000000000000004,20.5,20.5,0.9999999999999999,194.88427492978084 
 08/11  17:00:00,26.558333333333334,128.0,226.16666666666666,2.4000000000000004,20.5,20.5,0.9999999999999999,221.6641614271856 
 08/11  18:00:00,26.041666666666668,98.0,171.91666666666666,0.0,20.5,20.5,0.0,260.98978971875647 
 08/11  19:00:00,25.241666666666664,51.916666666666664,98.16666666666667,0.0,20.5,20.5,0.0,273.3356046912947 
 08/11  20:00:00,23.125,4.388888888888888,6.166666666666665,0.0,20.5,20.5,0.0,222.65267620830113 
 08/11  21:00:00,21.941666666666666,0.0,0.0,0.0,21.211342020174058,22.0,0.0,0.0 
 08/11  22:00:00,20.791666666666668,0.0,0.0,0.0,21.53110492952334,22.0,0.0,0.0 
 08/11  23:00:00,19.3,0.0,0.0,0.0,21.548497040026017,22.0,0.0,0.0 
 08/11  24:00:00,18.041666666666668,0.0,0.0,0.0,21.480505596286076,22.0,0.0,0.0 
 08/12  01:00:00,17.150000000000002,0.0,0.0,0.0,21.368173797698546,23.0,0.0,0.0 
 08/12  02:00:00,16.900000000000002,0.0,0.0,0.0,21.23147695338596,23.0,0.0,0.0 
 08/12  03:00:00,16.958333333333332,0.0,0.0,0.0,21.079745078020895,23.0,0.0,0.0 
 08/12  04:00:00,16.883333333333333,0.0,0.0,0.0,20.910718127722024,23.0,0.0,0.0 
 08/12  05:00:00,16.683333333333337,0.0,0.0,0.0,20.732091905312775,23.0,0.0,0.0 
 08/12  06:00:00,16.658333333333335,4.833333333333333,8.666666666666666,0.0,20.55749442480402,23.0,0.0,0.0 
 08/12  07:00:00,16.525000000000002,35.416666666666664,72.0,0.0,20.422380598010495,23.0,0.0,0.0 
 08/12  08:00:00,16.75,87.41666666666667,210.33333333333334,0.0,20.369989338734154,23.0,0.0,0.0 
 08/12  09:00:00,17.291666666666668,139.41666666666666,358.4166666666667,4.199999999999999,20.438479402694583,23.0,0.9999999999999999,0.0 
 08/12  10:00:00,18.2,159.0,505.1666666666667,4.199999999999999,18.864791355180625,19.0,0.9999999999999999,319.6161598823647 
 08/12  11:00:00,19.633333333333333,161.16666666666666,600.8333333333334,4.199999999999999,18.999999979176284,19.0,0.9999999999999999,263.7849077867152 
 08/12  12:00:00,21.758333333333336,175.33333333333334,591.8333333333334,4.199999999999999,19.0,19.0,0.9999999999999999,271.30715102474176 
 08/12  13:00:00,22.8,201.66666666666666,550.25,2.4000000000000004,20.130905315458623,20.5,0.9999999999999999,6.4528561514750296 
 08/12  14:00:00,22.8,206.16666666666666,492.3333333333333,2.4000000000000004,20.49999958806068,20.5,0.9999999999999999,67.8923498011056 
 08/12  15:00:00,22.625,184.25,455.75,2.4000000000000004,20.5,20.5,0.9999999999999999,105.67655240318685 
 08/12  16:00:00,22.5,159.58333333333334,410.9166666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,125.19687299018166 
 08/12  17:00:00,22.325,127.83333333333333,371.0,2.4000000000000004,20.5,20.5,0.9999999999999999,150.86444957431559 
 08/12  18:00:00,22.375,92.25,331.4166666666667,0.0,20.5,20.5,0.0,201.59527551030143 
 08/12  19:00:00,21.74166666666667,52.666666666666664,216.25,0.0,20.5,20.5,0.0,229.72196677669092 
 08/12  20:00:00,19.916666666666668,4.888888888888888,13.888888888888886,0.0,20.5,20.5,0.0,157.62354135739523 
 08/12  21:00:00,19.583333333333332,0.0,0.0,0.0,20.98223955553028,22.0,0.0,0.0 
 08/12  22:00:00,19.825000000000003,0.0,0.0,0.0,21.140474691140913,22.0,0.0,0.0 
 08/12  23:00:00,18.474999999999998,0.0,0.0,0.0,21.119707547677137,22.0,0.0,0.0 
 08/12  24:00:00,15.733333333333334,0.0,0.0,0.0,20.976187553701216,22.0,0.0,0.0 
 08/13  01:00:00,14.283333333333333,0.0,0.0,0.0,20.759632761268506,21.0,0.0,0.0 
 08/13  02:00:00,14.200000000000001,0.0,0.0,0.0,20.54932464505828,21.0,0.0,0.0 
 08/13  03:00:00,14.258333333333333,0.0,0.0,0.0,20.340014561204267,21.0,0.0,0.0 
 08/13  04:00:00,14.008333333333335,0.0,0.0,0.0,20.12272170287476,21.0,0.0,0.0 
 08/13  05:00:00,13.683333333333332,0.0,0.0,0.0,19.88935663493113,21.0,0.0,0.0 
 08/13  06:00:00,13.716666666666667,7.666666666666667,43.5,0.0,19.667047626738164,21.0,0.0,0.0 
 08/13  07:00:00,14.091666666666667,49.166666666666664,263.75,0.0,19.54298015290971,21.0,0.0,0.0 
 08/13  08:00:00,15.35,89.5,413.0833333333333,0.0,19.554821154498157,21.0,0.0,0.0 
 08/13  09:00:00,16.333333333333332,120.83333333333333,512.8333333333334,0.0,19.660407722610753,21.0,0.0,0.0 
 08/13  10:00:00,18.075,151.66666666666666,555.4166666666666,0.0,19.816579138959487,21.0,0.0,0.0 
 08/13  11:00:00,19.783333333333335,175.5,510.4166666666667,0.0,20.00834580935521,21.0,0.0,0.0 
 08/13  12:00:00,21.833333333333332,186.33333333333334,463.0,0.0,20.191591763865365,21.0,0.0,0.0 
 08/13  13:00:00,22.825000000000003,189.58333333333334,462.0,0.0,20.404389038860163,21.0,0.0,0.0 
 08/13  14:00:00,22.700000000000003,177.25,423.6666666666667,0.0,20.58404953561788,21.0,0.0,0.0 
 08/13  15:00:00,22.583333333333332,174.58333333333334,354.5833333333333,0.0,20.733557091389276,21.0,0.0,0.0 
 08/13  16:00:00,22.266666666666666,166.08333333333334,399.4166666666667,0.0,20.889263571759543,21.0,0.0,0.0 
 08/13  17:00:00,21.51666666666667,131.91666666666666,421.0,0.0,20.996238016232997,21.0,0.0,16.88803567490729 
 08/13  18:00:00,21.158333333333335,93.25,230.66666666666666,0.0,21.0,21.0,0.0,50.91723973372882 
 08/13  19:00:00,20.733333333333334,48.583333333333336,67.41666666666667,0.0,21.0,21.0,0.0,54.634545127441925 
 08/13  20:00:00,18.883333333333333,0.0,0.0,0.0,21.0,21.0,0.0,16.552880264649563 
 08/13  21:00:00,17.625,0.0,0.0,0.0,20.98362797655202,21.0,0.0,0.3721265990046441 
 08/13  22:00:00,17.441666666666666,0.0,0.0,0.0,20.903340526508245,21.0,0.0,0.0 
 08/13  23:00:00,17.283333333333335,0.0,0.0,0.0,20.810009913136753,21.0,0.0,0.0 
 08/13  24:00:00,15.68333333333333,0.0,0.0,0.0,20.686845938254084,21.0,0.0,0.0 
 08/14  01:00:00,15.008333333333333,0.0,0.0,0.0,20.525746870844934,21.0,0.0,0.0 
 08/14  02:00:00,15.241666666666667,0.0,0.0,0.0,20.39717668180805,21.0,0.0,0.0 
 08/14  03:00:00,15.200000000000001,0.0,0.0,0.0,20.235357710614736,21.0,0.0,0.0 
 08/14  04:00:00,14.908333333333333,0.0,0.0,0.0,20.05208539319222,21.0,0.0,0.0 
 08/14  05:00:00,14.525,0.0,0.0,0.0,19.859824914411433,21.0,0.0,0.0 
 08/14  06:00:00,14.458333333333334,6.999999999999999,5.833333333333333,0.0,19.670054949167493,21.0,0.0,0.0 
 08/14  07:00:00,14.5,44.666666666666664,57.916666666666664,0.0,19.544620967773252,21.0,0.0,0.0 
 08/14  08:00:00,15.083333333333334,81.25,196.41666666666666,0.0,19.505538850933082,21.0,0.0,0.0 
 08/14  09:00:00,15.383333333333333,116.66666666666667,299.8333333333333,0.0,19.53842387184962,21.0,0.0,0.0 
 08/14  10:00:00,16.0,163.16666666666666,331.5833333333333,0.0,19.629257874494083,21.0,0.0,0.0 
 08/14  11:00:00,17.2,201.0,347.0,0.0,19.795744978771623,21.0,0.0,0.0 
 08/14  12:00:00,18.925,231.91666666666666,260.75,0.0,19.966792241914046,21.0,0.0,0.0 
 08/14  13:00:00,19.508333333333336,252.75,164.66666666666666,0.0,20.11343568404345,21.0,0.0,0.0 
 08/14  14:00:00,19.358333333333334,242.5,233.66666666666666,0.0,20.25585351065511,21.0,0.0,0.0 
 08/14  15:00:00,19.400000000000002,221.75,327.0,0.0,20.40467694392882,21.0,0.0,0.0 
 08/14  16:00:00,19.925,194.83333333333334,297.75000000000006,0.0,20.504446778798552,21.0,0.0,0.0 
 08/14  17:00:00,20.183333333333337,153.08333333333334,199.33333333333334,0.0,20.592072492815344,21.0,0.0,0.0 
 08/14  18:00:00,19.983333333333334,106.41666666666667,117.25,0.0,20.70740524004011,21.0,0.0,0.0 
 08/14  19:00:00,19.433333333333334,53.833333333333336,94.5,0.0,20.827684296956466,21.0,0.0,0.0 
 08/14  20:00:00,17.7,0.0,0.0,0.0,20.666734571840294,21.0,0.0,0.0 
 08/14  21:00:00,17.224999999999998,0.0,0.0,0.0,20.45164261683425,21.0,0.0,0.0 
 08/14  22:00:00,17.775000000000002,0.0,0.0,0.0,20.350639805516185,21.0,0.0,0.0 
 08/14  23:00:00,17.316666666666666,0.0,0.0,0.0,20.2509598442617,21.0,0.0,0.0 
 08/14  24:00:00,15.674999999999999,0.0,0.0,0.0,20.098022022685505,21.0,0.0,0.0 
 08/15  01:00:00,14.799999999999999,0.0,0.0,0.0,19.912251156951058,23.0,0.0,0.0 
 08/15  02:00:00,14.333333333333334,0.0,0.0,0.0,19.7317924405343,23.0,0.0,0.0 
 08/15  03:00:00,14.058333333333332,0.0,0.0,0.0,19.55405656210306,23.0,0.0,0.0 
 08/15  04:00:00,14.041666666666666,0.0,0.0,0.0,19.39890167408078,23.0,0.0,0.0 
 08/15  05:00:00,13.766666666666666,0.0,0.0,0.0,19.224906206078888,23.0,0.0,0.0 
 08/15  06:00:00,13.658333333333333,6.333333333333333,14.833333333333334,0.0,19.035711171711863,23.0,0.0,0.0 
 08/15  07:00:00,13.875,41.5,104.41666666666667,0.0,18.928938582465168,23.0,0.0,0.0 
 08/15  08:00:00,14.933333333333332,82.16666666666667,236.41666666666666,0.0,18.935126570043945,23.0,0.0,0.0 
 08/15  09:00:00,15.658333333333333,125.08333333333333,359.25,4.199999999999999,19.040174615961845,23.0,0.9999999999999999,0.0 
 08/15  10:00:00,17.041666666666668,157.58333333333334,435.5833333333333,4.199999999999999,18.99984608287666,19.0,0.9999999999999999,41.261235949050665 
 08/15  11:00:00,18.175,175.91666666666666,465.9166666666667,4.199999999999999,18.99999999999992,19.0,0.9999999999999999,59.87786664859289 
 08/15  12:00:00,19.758333333333336,201.41666666666666,438.0,4.199999999999999,19.0,19.0,0.9999999999999999,85.9869405375885 
 08/15  13:00:00,20.741666666666667,231.41666666666666,375.5,2.4000000000000004,19.509765332866632,20.5,0.9999999999999999,0.0 
 08/15  14:00:00,20.875,240.41666666666666,382.1666666666667,2.4000000000000004,19.90676540310885,20.5,0.9999999999999999,0.0 
 08/15  15:00:00,21.0,195.5,495.4166666666667,2.4000000000000004,20.14776507395111,20.5,0.9999999999999999,0.0 
 08/15  16:00:00,21.46666666666667,141.58333333333334,563.25,2.4000000000000004,20.298862677977407,20.5,0.9999999999999999,0.0 
 08/15  17:00:00,21.625,119.83333333333333,520.4166666666666,2.4000000000000004,20.431947976321315,20.5,0.9999999999999999,4.506815816142843 
 08/15  18:00:00,21.558333333333337,90.75,442.25,0.0,20.499999955073502,20.5,0.0,59.13011122751423 
 08/15  19:00:00,20.724999999999998,48.583333333333336,287.8333333333333,0.0,20.5,20.5,0.0,99.12373465668725 
 08/15  20:00:00,18.875,0.0,0.0,0.0,20.5,20.5,0.0,27.493016769277816 
 08/15  21:00:00,17.825,0.0,0.0,0.0,20.502942872487633,22.0,0.0,0.0 
 08/15  22:00:00,17.0,0.0,0.0,0.0,20.439316125647995,22.0,0.0,0.0 
 08/15  23:00:00,16.033333333333335,0.0,0.0,0.0,20.336498374833777,22.0,0.0,0.0 
 08/15  24:00:00,14.591666666666667,0.0,0.0,0.0,20.181168299019404,22.0,0.0,0.0 
 08/16  01:00:00,13.1,0.0,0.0,0.0,19.97042750590024,23.0,0.0,0.0 
 08/16  02:00:00,12.424999999999999,0.0,0.0,0.0,19.743432891639472,23.0,0.0,0.0 
 08/16  03:00:00,12.299999999999999,0.0,0.0,0.0,19.519062478545933,23.0,0.0,0.0 
 08/16  04:00:00,11.833333333333334,0.0,0.0,0.0,19.286456553494983,23.0,0.0,0.0 
 08/16  05:00:00,11.383333333333333,0.0,0.0,0.0,19.0407454651471,23.0,0.0,0.0 
 08/16  06:00:00,11.475,7.999999999999999,44.166666666666664,0.0,18.81365284482126,23.0,0.0,0.0 
 08/16  07:00:00,11.658333333333333,51.333333333333336,255.25,0.0,18.684776472825927,23.0,0.0,0.0 
 08/16  08:00:00,13.158333333333333,95.33333333333333,341.8333333333333,0.0,18.689649046189107,23.0,0.0,0.0 
 08/16  09:00:00,14.608333333333334,137.66666666666666,395.5,4.199999999999999,18.81948241803769,23.0,0.9999999999999999,0.0 
 08/16  10:00:00,16.358333333333334,180.25,430.3333333333333,4.199999999999999,18.979080601364725,19.0,0.9999999999999999,11.63363056463326 
 08/16  11:00:00,17.866666666666664,218.91666666666666,419.75,4.199999999999999,18.999999999998302,19.0,0.9999999999999999,45.45091962851091 
 08/16  12:00:00,19.891666666666666,242.33333333333334,365.9166666666667,4.199999999999999,19.000000000000004,19.0,0.9999999999999999,73.43871325059733 
 08/16  13:00:00,20.808333333333337,246.58333333333334,297.0833333333333,2.4000000000000004,19.448406900185454,20.5,0.9999999999999999,0.0 
 08/16  14:00:00,20.775000000000002,244.41666666666666,279.3333333333333,2.4000000000000004,19.791794914180745,20.5,0.9999999999999999,0.0 
 08/16  15:00:00,20.783333333333335,233.33333333333334,300.0833333333333,2.4000000000000004,20.03604303345635,20.5,0.9999999999999999,0.0 
 08/16  16:00:00,21.05,207.08333333333334,298.9166666666667,2.4000000000000004,20.227899348504234,20.5,0.9999999999999999,0.0 
 08/16  17:00:00,21.066666666666666,150.66666666666666,335.0833333333333,2.4000000000000004,20.394017654792087,20.5,0.9999999999999999,0.0 
 08/16  18:00:00,21.016666666666666,89.08333333333333,368.5,0.0,20.499992560512506,20.5,0.0,43.17676826367199 
 08/16  19:00:00,20.400000000000002,48.083333333333336,242.0,0.0,20.5,20.5,0.0,72.16576818096706 
 08/16  20:00:00,18.849999999999998,0.0,0.0,0.0,20.49836175883628,20.5,0.0,10.147221251430823 
 08/16  21:00:00,18.333333333333332,0.0,0.0,0.0,20.445297425922117,22.0,0.0,0.0 
 08/16  22:00:00,18.091666666666665,0.0,0.0,0.0,20.374956377302478,22.0,0.0,0.0 
 08/16  23:00:00,17.099999999999998,0.0,0.0,0.0,20.28099925440704,22.0,0.0,0.0 
 08/16  24:00:00,15.608333333333336,0.0,0.0,0.0,20.136784595726485,22.0,0.0,0.0 
 08/17  01:00:00,14.608333333333334,0.0,0.0,0.0,19.95545457282372,23.0,0.0,0.0 
 08/17  02:00:00,13.933333333333332,0.0,0.0,0.0,19.76417708424469,23.0,0.0,0.0 
 08/17  03:00:00,13.483333333333334,0.0,0.0,0.0,19.564068115669574,23.0,0.0,0.0 
 08/17  04:00:00,12.816666666666668,0.0,0.0,0.0,19.353651441996245,23.0,0.0,0.0 
 08/17  05:00:00,12.283333333333333,0.0,0.0,0.0,19.119201915779854,23.0,0.0,0.0 
 08/17  06:00:00,12.083333333333334,7.999999999999999,45.0,0.0,18.896464252297083,23.0,0.0,0.0 
 08/17  07:00:00,12.174999999999999,53.5,261.1666666666667,0.0,18.7786897020974,23.0,0.0,0.0 
 08/17  08:00:00,13.525,106.91666666666667,360.8333333333333,0.0,18.809346197213348,23.0,0.0,0.0 
 08/17  09:00:00,14.924999999999999,141.33333333333334,471.5,4.199999999999999,18.98349859700774,23.0,0.9999999999999999,0.0 
 08/17  10:00:00,17.166666666666668,142.66666666666666,645.0,4.199999999999999,19.000273873542007,19.0,0.9999999999999999,50.60706650502711 
 08/17  11:00:00,19.375,144.08333333333334,721.1666666666666,4.199999999999999,19.000000000000004,19.0,0.9999999999999999,76.90348752777386 
 08/17  12:00:00,22.333333333333332,163.91666666666666,667.5,4.199999999999999,19.0,19.0,0.9999999999999999,109.07699581810455 
 08/17  13:00:00,24.0,180.75,606.0,2.4000000000000004,19.639168046294298,20.5,0.9999999999999999,0.0 
 08/17  14:00:00,24.116666666666664,197.58333333333334,562.6666666666666,2.4000000000000004,20.122163624689474,20.5,0.9999999999999999,0.0 
 08/17  15:00:00,24.375,222.33333333333334,395.3333333333333,2.4000000000000004,20.418247221142682,20.5,0.9999999999999999,3.140068699915657 
 08/17  16:00:00,24.150000000000002,203.58333333333334,184.25,2.4000000000000004,20.499999977117078,20.5,0.9999999999999999,30.426057805847687 
 08/17  17:00:00,22.90833333333333,132.66666666666666,56.75,2.4000000000000004,20.5,20.5,0.9999999999999999,47.089337093679404 
 08/17  18:00:00,21.96666666666667,75.83333333333333,9.666666666666666,0.0,20.5,20.5,0.0,54.439859688899105 
 08/17  19:00:00,21.275000000000002,42.083333333333336,10.083333333333334,0.0,20.5,20.5,0.0,65.95520196754815 
 08/17  20:00:00,20.083333333333332,0.0,0.0,0.0,20.5,20.5,0.0,51.52294476084691 
 08/17  21:00:00,19.908333333333335,0.0,0.0,0.0,20.67217799193128,22.0,0.0,0.0 
 08/17  22:00:00,19.733333333333334,0.0,0.0,0.0,20.72112349849687,22.0,0.0,0.0 
 08/17  23:00:00,18.816666666666666,0.0,0.0,0.0,20.66550226331582,22.0,0.0,0.0 
 08/17  24:00:00,16.416666666666668,0.0,0.0,0.0,20.533295744723187,22.0,0.0,0.0 
 08/18  01:00:00,15.291666666666666,0.0,0.0,0.0,20.363192823452824,23.0,0.0,0.0 
 08/18  02:00:00,15.383333333333333,0.0,0.0,0.0,20.21248349800507,23.0,0.0,0.0 
 08/18  03:00:00,15.241666666666667,0.0,0.0,0.0,20.02977324002864,23.0,0.0,0.0 
 08/18  04:00:00,14.85,0.0,0.0,0.0,19.848233659400204,23.0,0.0,0.0 
 08/18  05:00:00,14.483333333333334,0.0,0.0,0.0,19.660330114944966,23.0,0.0,0.0 
 08/18  06:00:00,14.691666666666668,4.333333333333333,2.4999999999999996,0.0,19.496881802110867,23.0,0.0,0.0 
 08/18  07:00:00,14.783333333333333,26.5,12.25,0.0,19.375614799227417,23.0,0.0,0.0 
 08/18  08:00:00,14.408333333333333,44.333333333333336,7.416666666666667,0.0,19.263142923864468,23.0,0.0,0.0 
 08/18  09:00:00,14.141666666666666,65.83333333333333,11.666666666666666,4.199999999999999,19.19496167722558,23.0,0.9999999999999999,0.0 
 08/18  10:00:00,14.041666666666666,89.66666666666667,29.5,4.199999999999999,18.991236299887802,19.0,0.9999999999999999,27.105997004503834 
 08/18  11:00:00,14.0,128.91666666666666,87.75,4.199999999999999,18.99999999999947,19.0,0.9999999999999999,16.21283824839846 
 08/18  12:00:00,15.283333333333333,192.83333333333334,218.16666666666666,4.199999999999999,19.0,19.0,0.9999999999999999,37.758361795904385 
 08/18  13:00:00,16.666666666666668,213.41666666666666,445.0,2.4000000000000004,19.3103440227508,20.5,0.9999999999999999,0.0 
 08/18  14:00:00,17.758333333333333,193.58333333333334,620.8333333333334,2.4000000000000004,19.58612406568273,20.5,0.9999999999999999,0.0 
 08/18  15:00:00,18.708333333333332,180.5,634.6666666666667,2.4000000000000004,19.706667262470642,20.5,0.9999999999999999,0.0 
 08/18  16:00:00,19.583333333333332,159.66666666666666,590.9166666666666,2.4000000000000004,19.780094401860065,20.5,0.9999999999999999,0.0 
 08/18  17:00:00,19.59166666666667,129.33333333333334,535.1666666666666,2.4000000000000004,19.871810279983297,20.5,0.9999999999999999,0.0 
 08/18  18:00:00,19.066666666666666,90.91666666666667,456.3333333333333,0.0,20.133109527650543,20.5,0.0,0.0 
 08/18  19:00:00,18.258333333333333,45.25,290.00000000000006,0.0,20.425554952535208,20.5,0.0,0.0 
 08/18  20:00:00,16.808333333333334,0.0,0.0,0.0,20.18596973880526,20.5,0.0,0.0 
 08/18  21:00:00,16.041666666666668,0.0,0.0,0.0,19.98412871490154,22.0,0.0,0.0 
 08/18  22:00:00,15.358333333333334,0.0,0.0,0.0,19.88044927318735,22.0,0.0,0.0 
 08/18  23:00:00,15.016666666666666,0.0,0.0,0.0,19.772406436477358,22.0,0.0,0.0 
 08/18  24:00:00,13.466666666666667,0.0,0.0,0.0,19.623662884565164,22.0,0.0,0.0 
 08/19  01:00:00,12.066666666666668,0.0,0.0,0.0,19.411757319561037,23.0,0.0,0.0 
 08/19  02:00:00,11.549999999999999,0.0,0.0,0.0,19.199500629652785,23.0,0.0,0.0 
 08/19  03:00:00,11.183333333333335,0.0,0.0,0.0,18.96826855682129,23.0,0.0,0.0 
 08/19  04:00:00,10.75,0.0,0.0,0.0,18.732655951722094,23.0,0.0,0.0 
 08/19  05:00:00,10.675000000000002,0.0,0.0,0.0,18.513585616329802,23.0,0.0,0.0 
 08/19  06:00:00,10.858333333333334,7.333333333333333,27.166666666666668,0.0,18.332255740782035,23.0,0.0,0.0 
 08/19  07:00:00,11.075000000000001,47.666666666666664,155.58333333333334,0.0,18.216687728935728,23.0,0.0,0.0 
 08/19  08:00:00,12.25,91.66666666666667,192.91666666666666,0.0,18.199969809055172,23.0,0.0,0.0 
 08/19  09:00:00,13.174999999999999,137.66666666666666,177.83333333333334,4.199999999999999,18.28087486529181,23.0,0.9999999999999999,0.0 
 08/19  10:00:00,14.758333333333335,189.83333333333334,192.91666666666666,4.199999999999999,18.428817301953902,19.0,0.9999999999999999,0.0 
 08/19  11:00:00,16.383333333333333,226.25,275.0833333333333,4.199999999999999,18.664081891898494,19.0,0.9999999999999999,0.0 
 08/19  12:00:00,18.841666666666665,243.41666666666666,278.1666666666667,4.199999999999999,18.90399288755054,19.0,0.9999999999999999,0.28578239842925973 
 08/19  13:00:00,20.358333333333334,255.0,208.08333333333334,2.4000000000000004,19.108919154398944,20.5,0.9999999999999999,0.0 
 08/19  14:00:00,20.400000000000002,243.16666666666666,177.83333333333334,2.4000000000000004,19.285075450379868,20.5,0.9999999999999999,0.0 
 08/19  15:00:00,20.458333333333332,210.5,182.83333333333334,2.4000000000000004,19.44597457602948,20.5,0.9999999999999999,0.0 
 08/19  16:00:00,20.675,170.66666666666666,300.5833333333333,2.4000000000000004,19.59270481811899,20.5,0.9999999999999999,0.0 
 08/19  17:00:00,20.8,122.75,376.0,2.4000000000000004,19.727630393468363,20.5,0.9999999999999999,0.0 
 08/19  18:00:00,20.974999999999998,81.58333333333334,232.91666666666666,0.0,19.920942957751507,20.5,0.0,0.0 
 08/19  19:00:00,20.166666666666668,34.25000000000001,22.08333333333333,0.0,19.981359709502414,20.5,0.0,0.0 
 08/19  20:00:00,18.683333333333334,0.0,0.0,0.0,19.872977098266315,20.5,0.0,0.0 
 08/19  21:00:00,17.866666666666667,0.0,0.0,0.0,19.825702390533362,22.0,0.0,0.0 
 08/19  22:00:00,17.408333333333335,0.0,0.0,0.0,19.79762646199878,22.0,0.0,0.0 
 08/19  23:00:00,16.675,0.0,0.0,0.0,19.75219543392048,22.0,0.0,0.0 
 08/19  24:00:00,15.775,0.0,0.0,0.0,19.67015739484512,22.0,0.0,0.0 
 08/20  01:00:00,15.516666666666666,0.0,0.0,0.0,19.545363607829774,21.0,0.0,0.0 
 08/20  02:00:00,15.541666666666666,0.0,0.0,0.0,19.39715980783383,21.0,0.0,0.0 
 08/20  03:00:00,15.266666666666666,0.0,0.0,0.0,19.247856363866497,21.0,0.0,0.0 
 08/20  04:00:00,14.691666666666668,0.0,0.0,0.0,19.102420579693614,21.0,0.0,0.0 
 08/20  05:00:00,14.225,0.0,0.0,0.0,18.968804370905044,21.0,0.0,0.0 
 08/20  06:00:00,14.158333333333333,5.666666666666667,19.333333333333332,0.0,18.831396769192818,21.0,0.0,0.0 
 08/20  07:00:00,14.666666666666666,39.166666666666664,127.0,0.0,18.763650790055063,21.0,0.0,0.0 
 08/20  08:00:00,15.525,85.66666666666667,257.5,0.0,18.81064349829577,21.0,0.0,0.0 
 08/20  09:00:00,15.958333333333334,128.66666666666666,407.5833333333333,0.0,18.951433779076073,21.0,0.0,0.0 
 08/20  10:00:00,17.341666666666665,157.25,486.25,0.0,19.14500538265243,21.0,0.0,0.0 
 08/20  11:00:00,18.76666666666667,187.41666666666666,480.25,0.0,19.3655895174427,21.0,0.0,0.0 
 08/20  12:00:00,21.433333333333337,226.0,418.5,0.0,19.61325776986474,21.0,0.0,0.0 
 08/20  13:00:00,23.099999999999998,230.25,365.1666666666667,0.0,19.895384595770093,21.0,0.0,0.0 
 08/20  14:00:00,23.39166666666667,190.25,397.9166666666667,0.0,20.11270608718806,21.0,0.0,0.0 
 08/20  15:00:00,23.599999999999998,159.5,445.0,0.0,20.287229796984988,21.0,0.0,0.0 
 08/20  16:00:00,24.3,146.33333333333334,413.0833333333333,0.0,20.439943779808875,21.0,0.0,0.0 
 08/20  17:00:00,24.275000000000002,119.33333333333333,341.8333333333333,0.0,20.61564239186047,21.0,0.0,0.0 
 08/20  18:00:00,23.900000000000002,79.41666666666667,237.41666666666666,0.0,20.868879161298562,21.0,0.0,0.0 
 08/20  19:00:00,23.025000000000002,35.083333333333336,23.16666666666666,0.0,20.962476691199914,21.0,0.0,0.0 
 08/20  20:00:00,21.175,0.0,0.0,0.0,20.85367611296001,21.0,0.0,0.0 
 08/20  21:00:00,20.708333333333332,0.0,0.0,0.0,20.775510252792838,21.0,0.0,0.0 
 08/20  22:00:00,19.71666666666667,0.0,0.0,0.0,20.714857809079238,21.0,0.0,0.0 
 08/20  23:00:00,18.333333333333332,0.0,0.0,0.0,20.598747914528712,21.0,0.0,0.0 
 08/20  24:00:00,18.350000000000005,0.0,0.0,0.0,20.484067493707226,21.0,0.0,0.0 
 08/21  01:00:00,17.491666666666667,0.0,0.0,0.0,20.34920169238143,21.0,0.0,0.0 
 08/21  02:00:00,16.291666666666668,0.0,0.0,0.0,20.170808270456998,21.0,0.0,0.0 
 08/21  03:00:00,16.058333333333334,0.0,0.0,0.0,20.002315506909948,21.0,0.0,0.0 
 08/21  04:00:00,15.516666666666666,0.0,0.0,0.0,19.8302353796343,21.0,0.0,0.0 
 08/21  05:00:00,15.625,0.0,0.0,0.0,19.630513965719704,21.0,0.0,0.0 
 08/21  06:00:00,16.058333333333334,6.999999999999999,23.999999999999996,0.0,19.470324087507223,21.0,0.0,0.0 
 08/21  07:00:00,16.099999999999998,46.666666666666664,148.5,0.0,19.387203124970867,21.0,0.0,0.0 
 08/21  08:00:00,16.858333333333334,92.75,242.58333333333334,0.0,19.41221482237627,21.0,0.0,0.0 
 08/21  09:00:00,17.516666666666666,131.08333333333334,294.75,0.0,19.50659876364247,21.0,0.0,0.0 
 08/21  10:00:00,18.941666666666666,176.66666666666666,350.1666666666667,0.0,19.666749011694904,21.0,0.0,0.0 
 08/21  11:00:00,20.541666666666668,212.66666666666666,407.9166666666667,0.0,19.900959338671907,21.0,0.0,0.0 
 08/21  12:00:00,23.041666666666668,226.0,393.4166666666667,0.0,20.14405522786123,21.0,0.0,0.0 
 08/21  13:00:00,24.5,232.0,347.1666666666667,0.0,20.391500883319356,21.0,0.0,0.0 
 08/21  14:00:00,24.616666666666664,232.75,308.75,0.0,20.596311806432563,21.0,0.0,0.0 
 08/21  15:00:00,24.816666666666666,217.83333333333334,334.3333333333333,0.0,20.800343103382,21.0,0.0,0.0 
 08/21  16:00:00,25.65833333333333,182.25,343.1666666666667,0.0,20.97073579587206,21.0,0.0,3.6098356156723894 
 08/21  17:00:00,25.733333333333334,140.75,233.25,0.0,20.999999999992465,21.0,0.0,25.02989079804135 
 08/21  18:00:00,25.458333333333332,94.0,115.41666666666667,0.0,21.0,21.0,0.0,49.353172869006904 
 08/21  19:00:00,24.39166666666667,39.75,10.58333333333333,0.0,21.0,21.0,0.0,48.529860892416195 
 08/21  20:00:00,23.71666666666667,0.0,0.0,0.0,21.0,21.0,0.0,25.490038019753715 
 08/21  21:00:00,23.625,0.0,0.0,0.0,21.0,21.0,0.0,17.16444553684918 
 08/21  22:00:00,22.566666666666666,0.0,0.0,0.0,20.999948425145686,21.0,0.0,6.4367522437476135 
 08/21  23:00:00,20.675,0.0,0.0,0.0,20.953889387558213,21.0,0.0,0.0 
 08/21  24:00:00,18.05,0.0,0.0,0.0,20.803441442322512,21.0,0.0,0.0 
 08/22  01:00:00,16.741666666666667,0.0,0.0,0.0,20.614487528886148,23.0,0.0,0.0 
 08/22  02:00:00,16.175,0.0,0.0,0.0,20.44298087859072,23.0,0.0,0.0 
 08/22  03:00:00,15.858333333333334,0.0,0.0,0.0,20.267906206017937,23.0,0.0,0.0 
 08/22  04:00:00,15.549999999999999,0.0,0.0,0.0,20.091158500475547,23.0,0.0,0.0 
 08/22  05:00:00,15.358333333333334,0.0,0.0,0.0,19.896994020564666,23.0,0.0,0.0 
 08/22  06:00:00,15.4,7.833333333333332,30.83333333333333,0.0,19.70437991533642,23.0,0.0,0.0 
 08/22  07:00:00,15.341666666666667,51.916666666666664,191.75,0.0,19.600739046347197,23.0,0.0,0.0 
 08/22  08:00:00,15.883333333333333,101.75,329.4166666666667,0.0,19.621773875874844,23.0,0.0,0.0 
 08/22  09:00:00,16.825,138.91666666666666,456.0833333333333,4.199999999999999,19.756052718846018,23.0,0.9999999999999999,0.0 
 08/22  10:00:00,19.591666666666665,171.83333333333334,533.1666666666666,4.199999999999999,18.924806620768727,19.0,0.9999999999999999,188.88340355108434 
 08/22  11:00:00,22.116666666666664,212.83333333333334,544.1666666666666,4.199999999999999,18.999999997556003,19.0,0.9999999999999999,192.1943081179711 
 08/22  12:00:00,25.03333333333333,240.58333333333334,524.4166666666666,4.199999999999999,19.0,19.0,0.9999999999999999,233.92762018369922 
 08/22  13:00:00,26.641666666666666,236.66666666666666,452.8333333333333,2.4000000000000004,20.072846482761566,20.5,0.9999999999999999,0.0 
 08/22  14:00:00,26.133333333333336,214.16666666666666,324.58333333333337,2.4000000000000004,20.499974747874987,20.5,0.9999999999999999,44.26217608973328 
 08/22  15:00:00,25.333333333333332,182.0,195.83333333333334,2.4000000000000004,20.5,20.5,0.9999999999999999,71.66882116324626 
 08/22  16:00:00,23.541666666666668,150.91666666666666,96.83333333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,85.41410517385295 
 08/22  17:00:00,21.158333333333335,110.75,100.91666666666667,2.4000000000000004,20.5,20.5,0.9999999999999999,95.25164282744856 
 08/22  18:00:00,20.55,63.416666666666664,106.25,0.0,20.5,20.5,0.0,110.45539170396631 
 08/22  19:00:00,20.041666666666668,26.083333333333332,10.916666666666664,0.0,20.5,20.5,0.0,100.63903528880319 
 08/22  20:00:00,18.625,0.0,0.0,0.0,20.5,20.5,0.0,73.00944005643471 
 08/22  21:00:00,18.291666666666668,0.0,0.0,0.0,20.74044364958534,22.0,0.0,0.0 
 08/22  22:00:00,18.033333333333335,0.0,0.0,0.0,20.80459002363217,22.0,0.0,0.0 
 08/22  23:00:00,17.408333333333335,0.0,0.0,0.0,20.745260209892056,22.0,0.0,0.0 
 08/22  24:00:00,16.091666666666665,0.0,0.0,0.0,20.60813047793351,22.0,0.0,0.0 
 08/23  01:00:00,14.891666666666666,0.0,0.0,0.0,20.402645957408158,23.0,0.0,0.0 
 08/23  02:00:00,14.366666666666667,0.0,0.0,0.0,20.206044341441892,23.0,0.0,0.0 
 08/23  03:00:00,14.200000000000001,0.0,0.0,0.0,20.03692217055756,23.0,0.0,0.0 
 08/23  04:00:00,13.791666666666666,0.0,0.0,0.0,19.86078705385376,23.0,0.0,0.0 
 08/23  05:00:00,13.383333333333333,0.0,0.0,0.0,19.66438122419878,23.0,0.0,0.0 
 08/23  06:00:00,13.241666666666667,8.166666666666666,20.499999999999996,0.0,19.47875808123614,23.0,0.0,0.0 
 08/23  07:00:00,13.141666666666666,57.083333333333336,123.41666666666667,0.0,19.36655891042635,23.0,0.0,0.0 
 08/23  08:00:00,14.325000000000001,123.91666666666667,204.16666666666666,0.0,19.387127178808807,23.0,0.0,0.0 
 08/23  09:00:00,15.608333333333334,165.16666666666666,348.5833333333333,4.199999999999999,19.55483646589114,23.0,0.9999999999999999,0.0 
 08/23  10:00:00,17.3,162.41666666666666,556.5833333333334,4.199999999999999,18.956331803454933,19.0,0.9999999999999999,148.61905651936195 
 08/23  11:00:00,19.64166666666667,147.66666666666666,703.25,4.199999999999999,18.999999999386343,19.0,0.9999999999999999,143.02494862797775 
 08/23  12:00:00,22.758333333333336,142.91666666666666,754.25,4.199999999999999,19.0,19.0,0.9999999999999999,173.43297789307394 
 08/23  13:00:00,24.358333333333334,145.41666666666666,750.25,2.4000000000000004,19.804406071423802,20.5,0.9999999999999999,0.0 
 08/23  14:00:00,24.63333333333333,153.0,693.0,2.4000000000000004,20.4097354374713,20.5,0.9999999999999999,5.605175398650957 
 08/23  15:00:00,24.8,171.66666666666666,536.3333333333333,2.4000000000000004,20.499999999837332,20.5,0.9999999999999999,43.055980719934304 
 08/23  16:00:00,24.683333333333337,160.25,435.0,2.4000000000000004,20.5,20.5,0.9999999999999999,78.1872321590207 
 08/23  17:00:00,23.958333333333332,115.16666666666667,389.3333333333333,2.4000000000000004,20.5,20.5,0.9999999999999999,108.0410878227396 
 08/23  18:00:00,23.675,72.5,228.75,0.0,20.5,20.5,0.0,146.39045807654443 
 08/23  19:00:00,23.041666666666668,29.666666666666668,21.58333333333333,0.0,20.5,20.5,0.0,141.32150257157926 
 08/23  20:00:00,21.858333333333334,0.0,0.0,0.0,20.5,20.5,0.0,118.02255900666597 
 08/23  21:00:00,21.925,0.0,0.0,0.0,20.9475790298812,22.0,0.0,0.0 
 08/23  22:00:00,21.483333333333334,0.0,0.0,0.0,21.12582659626375,22.0,0.0,0.0 
 08/23  23:00:00,20.141666666666666,0.0,0.0,0.0,21.098125243545727,22.0,0.0,0.0 
 08/23  24:00:00,17.849999999999998,0.0,0.0,0.0,20.978462325290916,22.0,0.0,0.0 
 08/24  01:00:00,16.425,0.0,0.0,0.0,20.799617282822197,23.0,0.0,0.0 
 08/24  02:00:00,16.06666666666667,0.0,0.0,0.0,20.617035506136244,23.0,0.0,0.0 
 08/24  03:00:00,15.783333333333333,0.0,0.0,0.0,20.42684446541317,23.0,0.0,0.0 
 08/24  04:00:00,15.291666666666666,0.0,0.0,0.0,20.221724026411902,23.0,0.0,0.0 
 08/24  05:00:00,14.766666666666666,0.0,0.0,0.0,20.00272986320351,23.0,0.0,0.0 
 08/24  06:00:00,14.6,7.666666666666667,32.99999999999999,0.0,19.795060796345407,23.0,0.0,0.0 
 08/24  07:00:00,14.833333333333334,51.833333333333336,192.66666666666666,0.0,19.678148841305774,23.0,0.0,0.0 
 08/24  08:00:00,16.05,109.0,254.58333333333334,0.0,19.68892596480495,23.0,0.0,0.0 
 08/24  09:00:00,17.208333333333332,166.25000000000003,222.41666666666666,4.199999999999999,19.80689299573094,23.0,0.9999999999999999,0.0 
 08/24  10:00:00,18.433333333333334,207.25,130.83333333333334,4.199999999999999,18.90508506080722,19.0,0.9999999999999999,174.19436743575912 
 08/24  11:00:00,19.8,199.83333333333334,39.916666666666664,4.199999999999999,18.999999999245308,19.0,0.9999999999999999,138.8878423650635 
 08/24  12:00:00,19.483333333333334,160.75,6.999999999999997,4.199999999999999,19.0,19.0,0.9999999999999999,125.01450323533716 
 08/24  13:00:00,18.433333333333334,160.25,20.083333333333332,2.4000000000000004,19.530961459503086,20.5,0.9999999999999999,0.0 
 08/24  14:00:00,18.099999999999998,187.0,84.33333333333333,2.4000000000000004,19.867175126362053,20.5,0.9999999999999999,0.0 
 08/24  15:00:00,18.741666666666667,188.66666666666666,168.16666666666666,2.4000000000000004,20.072437204970086,20.5,0.9999999999999999,0.0 
 08/24  16:00:00,19.491666666666667,178.33333333333334,211.5,2.4000000000000004,20.222603159169783,20.5,0.9999999999999999,0.0 
 08/24  17:00:00,19.466666666666665,147.83333333333334,199.08333333333334,2.4000000000000004,20.31407041614878,20.5,0.9999999999999999,0.0 
 08/24  18:00:00,19.183333333333334,89.5,113.75,0.0,20.381454880310237,20.5,0.0,0.0 
 08/24  19:00:00,18.691666666666666,32.333333333333336,10.666666666666664,0.0,20.347056586433176,20.5,0.0,0.0 
 08/24  20:00:00,17.758333333333333,0.0,0.0,0.0,20.199057409300483,20.5,0.0,0.0 
 08/24  21:00:00,17.708333333333332,0.0,0.0,0.0,20.07798116606559,22.0,0.0,0.0 
 08/24  22:00:00,17.008333333333333,0.0,0.0,0.0,19.97370341534088,22.0,0.0,0.0 
 08/24  23:00:00,16.416666666666668,0.0,0.0,0.0,19.86010392652045,22.0,0.0,0.0 
 08/24  24:00:00,15.333333333333334,0.0,0.0,0.0,19.744564574468964,22.0,0.0,0.0 
 08/25  01:00:00,14.325000000000001,0.0,0.0,0.0,19.601332497173598,23.0,0.0,0.0 
 08/25  02:00:00,14.083333333333334,0.0,0.0,0.0,19.47971340848497,23.0,0.0,0.0 
 08/25  03:00:00,14.0,0.0,0.0,0.0,19.351254517123078,23.0,0.0,0.0 
 08/25  04:00:00,13.766666666666666,0.0,0.0,0.0,19.210206559929876,23.0,0.0,0.0 
 08/25  05:00:00,13.658333333333333,0.0,0.0,0.0,19.065698137616177,23.0,0.0,0.0 
 08/25  06:00:00,13.758333333333333,2.3333333333333335,0.16666666666666666,0.0,18.930367627316926,23.0,0.0,0.0 
 08/25  07:00:00,13.799999999999999,16.166666666666668,1.25,0.0,18.811204098744437,23.0,0.0,0.0 
 08/25  08:00:00,14.091666666666667,35.5,2.8333333333333335,0.0,18.744217550507017,23.0,0.0,0.0 
 08/25  09:00:00,14.125,51.916666666666664,2.6666666666666665,4.199999999999999,18.71525524625289,23.0,0.9999999999999999,0.0 
 08/25  10:00:00,14.0,56.416666666666664,1.0,4.199999999999999,18.678171264826013,19.0,0.9999999999999999,0.0 
 08/25  11:00:00,14.35,61.0,0.24999999999999997,4.199999999999999,18.63859302008169,19.0,0.9999999999999999,0.0 
 08/25  12:00:00,15.241666666666667,67.0,0.9166666666666666,4.199999999999999,18.62324487689959,19.0,0.9999999999999999,0.0 
 08/25  13:00:00,15.525,66.66666666666667,1.0,2.4000000000000004,18.616695416096672,20.5,0.9999999999999999,0.0 
 08/25  14:00:00,15.575000000000001,69.91666666666667,1.0,2.4000000000000004,18.604943023893636,20.5,0.9999999999999999,0.0 
 08/25  15:00:00,15.700000000000001,75.41666666666667,1.3333333333333333,2.4000000000000004,18.61203094553981,20.5,0.9999999999999999,0.0 
 08/25  16:00:00,15.875,74.0,3.0,2.4000000000000004,18.624203424118466,20.5,0.9999999999999999,0.0 
 08/25  17:00:00,15.708333333333334,61.0,3.4166666666666665,2.4000000000000004,18.624300875360998,20.5,0.9999999999999999,0.0 
 08/25  18:00:00,15.908333333333333,38.16666666666667,1.0833333333333333,0.0,18.59074059384172,20.5,0.0,0.0 
 08/25  19:00:00,15.791666666666666,12.888888888888888,0.08333333333333331,0.0,18.535226865234982,20.5,0.0,0.0 
 08/25  20:00:00,14.858333333333334,0.0,0.0,0.0,18.42681434866167,20.5,0.0,0.0 
 08/25  21:00:00,14.225,0.0,0.0,0.0,18.315658055466248,22.0,0.0,0.0 
 08/25  22:00:00,13.924999999999999,0.0,0.0,0.0,18.233864084187566,22.0,0.0,0.0 
 08/25  23:00:00,13.625,0.0,0.0,0.0,18.15571672076775,22.0,0.0,0.0 
 08/25  24:00:00,13.44166666666667,0.0,0.0,0.0,18.077171022913955,22.0,0.0,0.0 
 08/26  01:00:00,13.516666666666666,0.0,0.0,0.0,18.001948412554977,23.0,0.0,0.0 
 08/26  02:00:00,13.716666666666667,0.0,0.0,0.0,17.925914825779653,23.0,0.0,0.0 
 08/26  03:00:00,13.799999999999999,0.0,0.0,0.0,17.841652714801718,23.0,0.0,0.0 
 08/26  04:00:00,13.916666666666666,0.0,0.0,0.0,17.756172857071252,23.0,0.0,0.0 
 08/26  05:00:00,14.058333333333332,0.0,0.0,0.0,17.667970258631595,23.0,0.0,0.0 
 08/26  06:00:00,14.158333333333333,6.666666666666667,17.666666666666668,0.0,17.60429510340057,23.0,0.0,0.0 
 08/26  07:00:00,14.141666666666666,46.333333333333336,116.33333333333333,0.0,17.585471696311618,23.0,0.0,0.0 
 08/26  08:00:00,14.450000000000001,100.5,221.75,0.0,17.654937931098917,23.0,0.0,0.0 
 08/26  09:00:00,14.933333333333332,141.83333333333334,299.1666666666667,4.199999999999999,17.838795657567918,23.0,0.9999999999999999,0.0 
 08/26  10:00:00,15.799999999999999,162.41666666666669,424.1666666666667,4.199999999999999,18.06667136572307,19.0,0.9999999999999999,0.0 
 08/26  11:00:00,16.941666666666666,169.91666666666666,557.4166666666666,4.199999999999999,18.334749271167734,19.0,0.9999999999999999,0.0 
 08/26  12:00:00,18.858333333333334,171.41666666666666,650.1666666666666,4.199999999999999,18.63550505850417,19.0,0.9999999999999999,0.0 
 08/26  13:00:00,19.841666666666665,163.33333333333334,718.5833333333334,2.4000000000000004,18.918417957820697,20.5,0.9999999999999999,0.0 
 08/26  14:00:00,20.150000000000002,151.66666666666666,751.5833333333334,2.4000000000000004,19.15387322217003,20.5,0.9999999999999999,0.0 
 08/26  15:00:00,20.341666666666665,146.08333333333334,710.3333333333334,2.4000000000000004,19.351481409226587,20.5,0.9999999999999999,0.0 
 08/26  16:00:00,20.416666666666668,132.25,626.8333333333334,2.4000000000000004,19.5102896618796,20.5,0.9999999999999999,0.0 
 08/26  17:00:00,20.325,108.91666666666667,541.3333333333334,2.4000000000000004,19.698400318782546,20.5,0.9999999999999999,0.0 
 08/26  18:00:00,20.083333333333332,77.5,368.8333333333333,0.0,20.035035836069202,20.5,0.0,0.0 
 08/26  19:00:00,19.416666666666668,29.277777777777782,35.83333333333333,0.0,20.18871727349386,20.5,0.0,0.0 
 08/26  20:00:00,17.833333333333332,0.0,0.0,0.0,20.05270764867429,20.5,0.0,0.0 
 08/26  21:00:00,16.941666666666666,0.0,0.0,0.0,19.97954796064677,22.0,0.0,0.0 
 08/26  22:00:00,16.258333333333333,0.0,0.0,0.0,19.92668247716379,22.0,0.0,0.0 
 08/26  23:00:00,15.216666666666667,0.0,0.0,0.0,19.827396831637625,22.0,0.0,0.0 
 08/26  24:00:00,13.866666666666667,0.0,0.0,0.0,19.67840544181745,22.0,0.0,0.0 
 08/27  01:00:00,12.966666666666667,0.0,0.0,0.0,19.486852595582878,21.0,0.0,0.0 
 08/27  02:00:00,12.450000000000001,0.0,0.0,0.0,19.27656171540771,21.0,0.0,0.0 
 08/27  03:00:00,11.908333333333331,0.0,0.0,0.0,19.05367744540342,21.0,0.0,0.0 
 08/27  04:00:00,11.175000000000002,0.0,0.0,0.0,18.81231582465078,21.0,0.0,0.0 
 08/27  05:00:00,10.625,0.0,0.0,0.0,18.558783010684873,21.0,0.0,0.0 
 08/27  06:00:00,10.5,6.499999999999999,29.83333333333333,0.0,18.321983859230823,21.0,0.0,0.0 
 08/27  07:00:00,10.791666666666666,43.416666666666664,199.75,0.0,18.17122645595853,21.0,0.0,0.0 
 08/27  08:00:00,11.991666666666667,87.16666666666667,394.0,0.0,18.17578590370771,21.0,0.0,0.0 
 08/27  09:00:00,13.516666666666666,123.33333333333333,501.9166666666667,0.0,18.32987788760072,21.0,0.0,0.0 
 08/27  10:00:00,16.841666666666665,157.33333333333334,518.5000000000001,0.0,18.574520962502486,21.0,0.0,0.0 
 08/27  11:00:00,19.441666666666666,195.83333333333334,435.4166666666667,0.0,18.845999687659496,21.0,0.0,0.0 
 08/27  12:00:00,21.650000000000002,217.83333333333334,372.6666666666667,0.0,19.09873623417871,21.0,0.0,0.0 
 08/27  13:00:00,23.016666666666666,213.33333333333334,327.3333333333333,0.0,19.363757322558946,21.0,0.0,0.0 
 08/27  14:00:00,23.21666666666667,199.58333333333334,330.1666666666667,0.0,19.60461380476196,21.0,0.0,0.0 
 08/27  15:00:00,23.416666666666668,178.75,311.0,0.0,19.830909411343203,21.0,0.0,0.0 
 08/27  16:00:00,23.325,152.66666666666666,223.83333333333334,0.0,19.98871243792645,21.0,0.0,0.0 
 08/27  17:00:00,22.733333333333334,114.33333333333333,232.75,0.0,20.122028624352893,21.0,0.0,0.0 
 08/27  18:00:00,22.458333333333332,69.25,217.75,0.0,20.340908130023198,21.0,0.0,0.0 
 08/27  19:00:00,21.50833333333334,23.916666666666668,22.08333333333333,0.0,20.429352157439133,21.0,0.0,0.0 
 08/27  20:00:00,19.575,0.0,0.0,0.0,20.301124993874332,21.0,0.0,0.0 
 08/27  21:00:00,18.875,0.0,0.0,0.0,20.21512239396402,21.0,0.0,0.0 
 08/27  22:00:00,18.650000000000002,0.0,0.0,0.0,20.158748991459657,21.0,0.0,0.0 
 08/27  23:00:00,17.816666666666663,0.0,0.0,0.0,20.077750494445837,21.0,0.0,0.0 
 08/27  24:00:00,16.233333333333334,0.0,0.0,0.0,19.937030945895142,21.0,0.0,0.0 
 08/28  01:00:00,14.641666666666666,0.0,0.0,0.0,19.753977026400914,21.0,0.0,0.0 
 08/28  02:00:00,13.924999999999999,0.0,0.0,0.0,19.56884079144336,21.0,0.0,0.0 
 08/28  03:00:00,13.333333333333334,0.0,0.0,0.0,19.376934192386646,21.0,0.0,0.0 
 08/28  04:00:00,12.358333333333334,0.0,0.0,0.0,19.156234423238278,21.0,0.0,0.0 
 08/28  05:00:00,11.491666666666667,0.0,0.0,0.0,18.924685558737032,21.0,0.0,0.0 
 08/28  06:00:00,11.141666666666666,6.166666666666667,30.499999999999996,0.0,18.703937254451187,21.0,0.0,0.0 
 08/28  07:00:00,11.391666666666666,41.083333333333336,210.41666666666666,0.0,18.568016745694525,21.0,0.0,0.0 
 08/28  08:00:00,12.941666666666668,80.91666666666667,441.6666666666667,0.0,18.59402113240081,21.0,0.0,0.0 
 08/28  09:00:00,14.833333333333334,107.41666666666667,588.6666666666666,0.0,18.770594749866174,21.0,0.0,0.0 
 08/28  10:00:00,17.833333333333332,124.0,688.1666666666666,0.0,19.013363150391132,21.0,0.0,0.0 
 08/28  11:00:00,20.258333333333333,137.0,737.6666666666666,0.0,19.301924769138477,21.0,0.0,0.0 
 08/28  12:00:00,23.308333333333334,145.58333333333334,747.3333333333334,0.0,19.593389504611977,21.0,0.0,0.0 
 08/28  13:00:00,25.21666666666667,155.91666666666666,664.0,0.0,19.896011231798816,21.0,0.0,0.0 
 08/28  14:00:00,25.358333333333334,155.5,568.5,0.0,20.13743936430149,21.0,0.0,0.0 
 08/28  15:00:00,25.516666666666666,147.08333333333334,487.9166666666667,0.0,20.36556780132364,21.0,0.0,0.0 
 08/28  16:00:00,25.95,133.66666666666666,410.5833333333333,0.0,20.570218933269842,21.0,0.0,0.0 
 08/28  17:00:00,26.025000000000002,104.25,365.6666666666667,0.0,20.78174415545814,21.0,0.0,0.0 
 08/28  18:00:00,26.016666666666666,71.0,257.75,0.0,20.991880348050824,21.0,0.0,27.854618842188433 
 08/28  19:00:00,24.64166666666667,25.86111111111111,25.16666666666666,0.0,21.0,21.0,0.0,34.655356957412 
 08/28  20:00:00,22.433333333333337,0.0,0.0,0.0,21.0,21.0,0.0,10.13943886795231 
 08/28  21:00:00,21.775000000000002,0.0,0.0,0.0,21.0,21.0,0.0,2.5509046645455458 
 08/28  22:00:00,21.141666666666666,0.0,0.0,0.0,20.982428343905383,21.0,0.0,0.0 
 08/28  23:00:00,19.608333333333334,0.0,0.0,0.0,20.9003657024342,21.0,0.0,0.0 
 08/28  24:00:00,17.966666666666665,0.0,0.0,0.0,20.758952004316082,21.0,0.0,0.0 
 08/29  01:00:00,17.358333333333334,0.0,0.0,0.0,20.591250397729222,23.0,0.0,0.0 
 08/29  02:00:00,16.933333333333334,0.0,0.0,0.0,20.420626709552568,23.0,0.0,0.0 
 08/29  03:00:00,16.599999999999998,0.0,0.0,0.0,20.233778042131824,23.0,0.0,0.0 
 08/29  04:00:00,16.191666666666666,0.0,0.0,0.0,20.053201467866728,23.0,0.0,0.0 
 08/29  05:00:00,15.9,0.0,0.0,0.0,19.88484203548038,23.0,0.0,0.0 
 08/29  06:00:00,15.9,4.333333333333333,7.333333333333333,0.0,19.724380475465704,23.0,0.0,0.0 
 08/29  07:00:00,16.016666666666666,29.333333333333332,47.333333333333336,0.0,19.59917983229865,23.0,0.0,0.0 
 08/29  08:00:00,16.625,61.916666666666664,83.0,0.0,19.538729190400318,23.0,0.0,0.0 
 08/29  09:00:00,17.058333333333334,96.33333333333333,89.08333333333333,4.199999999999999,19.558964552944477,23.0,0.9999999999999999,0.0 
 08/29  10:00:00,17.508333333333336,131.58333333333334,88.0,4.199999999999999,18.953895489581537,19.0,0.9999999999999999,113.88603991551473 
 08/29  11:00:00,18.033333333333335,157.5,74.75,4.199999999999999,18.999999999978357,19.0,0.9999999999999999,88.06945053182817 
 08/29  12:00:00,19.075000000000003,165.41666666666666,70.0,4.199999999999999,19.0,19.0,0.9999999999999999,92.64291954426623 
 08/29  13:00:00,19.583333333333332,153.33333333333334,66.83333333333333,2.4000000000000004,19.435661269596626,20.5,0.9999999999999999,0.0 
 08/29  14:00:00,19.675,143.83333333333334,57.0,2.4000000000000004,19.679987843794255,20.5,0.9999999999999999,0.0 
 08/29  15:00:00,19.741666666666667,121.5,34.666666666666664,2.4000000000000004,19.76107924360605,20.5,0.9999999999999999,0.0 
 08/29  16:00:00,19.408333333333335,91.33333333333333,8.416666666666666,2.4000000000000004,19.780547250739353,20.5,0.9999999999999999,0.0 
 08/29  17:00:00,18.733333333333334,62.5,0.5833333333333333,2.4000000000000004,19.765516127171825,20.5,0.9999999999999999,0.0 
 08/29  18:00:00,18.341666666666665,27.166666666666668,0.0,0.0,19.71600421944486,20.5,0.0,0.0 
 08/29  19:00:00,18.125,6.722222222222222,0.0,0.0,19.657824150340456,20.5,0.0,0.0 
 08/29  20:00:00,17.766666666666666,0.0,0.0,0.0,19.5977221530134,20.5,0.0,0.0 
 08/29  21:00:00,17.833333333333332,0.0,0.0,0.0,19.54750573206838,22.0,0.0,0.0 
 08/29  22:00:00,17.708333333333332,0.0,0.0,0.0,19.495841213112868,22.0,0.0,0.0 
 08/29  23:00:00,17.150000000000002,0.0,0.0,0.0,19.424291669966962,22.0,0.0,0.0 
 08/29  24:00:00,16.433333333333334,0.0,0.0,0.0,19.33941996797044,22.0,0.0,0.0 
 08/30  01:00:00,16.158333333333335,0.0,0.0,0.0,19.246909301343692,23.0,0.0,0.0 
 08/30  02:00:00,16.316666666666666,0.0,0.0,0.0,19.16029141682213,23.0,0.0,0.0 
 08/30  03:00:00,16.516666666666666,0.0,0.0,0.0,19.078180671431117,23.0,0.0,0.0 
 08/30  04:00:00,16.599999999999998,0.0,0.0,0.0,18.99418745374835,23.0,0.0,0.0 
 08/30  05:00:00,16.541666666666668,0.0,0.0,0.0,18.909685095511627,23.0,0.0,0.0 
 08/30  06:00:00,16.5,1.9999999999999998,0.16666666666666666,0.0,18.825133846280306,23.0,0.0,0.0 
 08/30  07:00:00,16.033333333333335,15.0,3.5833333333333335,0.0,18.750691342843243,23.0,0.0,0.0 
 08/30  08:00:00,15.933333333333332,38.83333333333333,16.0,0.0,18.70806566144559,23.0,0.0,0.0 
 08/30  09:00:00,15.75,65.91666666666667,16.166666666666668,4.199999999999999,18.719904500201785,23.0,0.9999999999999999,0.0 
 08/30  10:00:00,16.025000000000002,88.16666666666667,4.5,4.199999999999999,18.735504431928458,19.0,0.9999999999999999,0.0 
 08/30  11:00:00,16.224999999999998,116.25,6.25,4.199999999999999,18.785285641113095,19.0,0.9999999999999999,0.0 
 08/30  12:00:00,17.441666666666666,144.16666666666666,20.166666666666668,4.199999999999999,18.87587178921296,19.0,0.9999999999999999,0.0 
 08/30  13:00:00,17.991666666666667,168.75,39.5,2.4000000000000004,19.000822937455492,20.5,0.9999999999999999,0.0 
 08/30  14:00:00,17.641666666666666,175.16666666666666,53.583333333333336,2.4000000000000004,19.10056897842055,20.5,0.9999999999999999,0.0 
 08/30  15:00:00,17.599999999999998,147.91666666666666,43.416666666666664,2.4000000000000004,19.154054732499898,20.5,0.9999999999999999,0.0 
 08/30  16:00:00,17.775000000000002,109.75,25.25,2.4000000000000004,19.154610945106537,20.5,0.9999999999999999,0.0 
 08/30  17:00:00,17.841666666666665,72.08333333333334,15.083333333333334,2.4000000000000004,19.12635182813656,20.5,0.9999999999999999,0.0 
 08/30  18:00:00,18.033333333333335,41.25000000000001,5.833333333333333,0.0,19.08203147685396,20.5,0.0,0.0 
 08/30  19:00:00,17.791666666666668,10.666666666666666,0.49999999999999983,0.0,19.03947317227571,20.5,0.0,0.0 
 08/30  20:00:00,17.383333333333333,0.0,0.0,0.0,18.974150644897872,20.5,0.0,0.0 
 08/30  21:00:00,17.591666666666665,0.0,0.0,0.0,18.932804070554102,22.0,0.0,0.0 
 08/30  22:00:00,17.391666666666666,0.0,0.0,0.0,18.89054256743233,22.0,0.0,0.0 
 08/30  23:00:00,16.808333333333334,0.0,0.0,0.0,18.815130738042274,22.0,0.0,0.0 
 08/30  24:00:00,16.016666666666666,0.0,0.0,0.0,18.73808471654929,22.0,0.0,0.0 
